time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9297118186950684,0.1936561465263366,0.1742082685232162,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8783851265907288,0.1649792343378067,0.1566321700811386,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.991405725479126,0.2691928148269653,0.1639710068702697,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8179681301116943,0.1320437639951706,0.1255293041467666,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8078555464744568,0.1268229931592941,0.5729993581771851,285.12078857421875,285.9452514648437,292.7677001953125,286.8910522460937,292.7650756835937,297.1799621582031,285.1251220703125,1.0,0.2643208801746368,1.0,1.0,0.0,1.0,-1.432210087776184,1.4322084188461304,1.6994202951536863e-06,1.0946390628814695,0.5631534457206726,0.5631534457206726,0.0,28.448143005371094,31.0,11035.9248046875,-0.0,236.8602905273437,1.0,283.1499938964844,284.7095031738281,289.8912658691406,290.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,37378.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463810533285141,1.0,0.0,0.0,1.682960033416748,1.682970404624939,1.889909384544808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.4775390625,0.0,252.8378753662109,1895.4371337890625,0.0,407.4607238769531,0.498164564371109,1.0,0.0,3.0,1.0,0.0
12296880,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9297118186950684,0.1936561465263366,0.1742082685232162,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.8783851265907288,0.1649792343378067,0.1566321700811386,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209411621094,0.991405725479126,0.2691928148269653,0.1639710068702697,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8179681301116943,0.1320437639951706,0.1255293041467666,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8078555464744568,0.1268229931592941,0.5729993581771851,285.12078857421875,285.9452514648437,292.7677001953125,286.8910522460937,292.7650756835937,297.1799621582031,285.1251220703125,1.0,0.2643208801746368,1.0,1.0,0.0,1.0,-1.432210087776184,1.4322084188461304,1.6994202951536863e-06,1.0946390628814695,0.5631534457206726,0.5631534457206726,0.0,28.448143005371094,31.0,11035.9248046875,-0.0,236.8602905273437,1.0,283.1499938964844,284.7095031738281,289.8912658691406,290.69580078125,293.1499938964844,293.1499938964844,283.1499938964844,37378.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463810533285141,1.0,0.0,0.0,1.682960033416748,1.682970404624939,1.889909384544808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.4775390625,0.0,252.8378753662109,1895.4371337890625,0.0,407.4607238769531,0.498164564371109,1.0,0.0,3.0,1.0,0.0
12296940,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.92801696062088,0.1952449977397918,0.1756225228309631,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8753842115402222,0.1654242724180221,0.1570515781641006,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.9926336407661438,0.2703954577445984,0.1668706685304641,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8153024315834045,0.132372498512268,0.1258402466773986,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8032713532447815,0.1263144016265869,0.5707317590713501,285.1734924316406,285.923828125,292.8340148925781,286.92333984375,292.8314514160156,297.1866455078125,285.1780700683594,1.0,0.2653788924217224,1.0,1.0,0.0,1.0,-1.4355412721633911,1.435539484024048,1.706558123260038e-06,1.097198486328125,0.553816556930542,0.553816556930542,0.0,28.869781494140625,34.0,11079.55859375,-0.0,239.2240295410156,1.0,283.1499938964844,284.77020263671875,289.92413330078125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,37201.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639167785644531,1.0,0.0,0.0,1.6261178255081177,1.6261279582977295,1.7644015315454453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.867919921875,0.0,235.75933837890625,1895.4371337890625,0.0,407.7216491699219,0.487778902053833,1.0,0.0,3.0,1.0,0.0
12297000,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.92801696062088,0.1952449977397918,0.1756225228309631,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728820800781,0.8753842115402222,0.1654242724180221,0.1570515781641006,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.9926336407661438,0.2703954577445984,0.1668706685304641,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.8153024315834045,0.132372498512268,0.1258402466773986,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17205810546875,0.8032713532447815,0.1263144016265869,0.5707317590713501,285.1734924316406,285.923828125,292.8340148925781,286.92333984375,292.8314514160156,297.1866455078125,285.1780700683594,1.0,0.2653788924217224,1.0,1.0,0.0,1.0,-1.4355412721633911,1.435539484024048,1.706558123260038e-06,1.097198486328125,0.553816556930542,0.553816556930542,0.0,28.869781494140625,34.0,11079.55859375,-0.0,239.2240295410156,1.0,283.1499938964844,284.77020263671875,289.92413330078125,290.7309265136719,293.1499938964844,293.1499938964844,283.1499938964844,37201.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639167785644531,1.0,0.0,0.0,1.6261178255081177,1.6261279582977295,1.7644015315454453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.867919921875,0.0,235.75933837890625,1895.4371337890625,0.0,407.7216491699219,0.487778902053833,1.0,0.0,3.0,1.0,0.0
12297060,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9222156405448914,0.1969320923089981,0.1771407574415207,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.8690427541732788,0.1659300029277801,0.1575439274311065,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9947140216827391,0.2705278396606445,0.1724594086408615,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.809587299823761,0.1327564567327499,0.1262191385030746,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7955138087272644,0.1258334219455719,0.5686883330345154,285.2283630371094,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.189453125,285.2330627441406,1.0,0.2674799859523773,1.0,1.0,0.0,1.0,-1.4426640272140503,1.4426623582839966,1.7219995243067387e-06,1.102783203125,0.5455424785614014,0.5455424785614014,0.0,29.7274112701416,25.0,11149.251953125,-0.0,244.2043609619141,1.0,283.1499938964844,284.8316345214844,289.9588928222656,290.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,37033.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647180736064911,1.0,0.0,0.0,1.576541304588318,1.5765511989593506,1.6584567674726713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.37939453125,0.0,221.5213165283203,1895.4371337890625,0.0,409.6950988769531,0.4788208603858948,1.0,0.0,3.0,1.0,0.0
12297120,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9222156405448914,0.1969320923089981,0.1771407574415207,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.8690427541732788,0.1659300029277801,0.1575439274311065,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.9947140216827391,0.2705278396606445,0.1724594086408615,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.809587299823761,0.1327564567327499,0.1262191385030746,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2268981933594,0.7955138087272644,0.1258334219455719,0.5686883330345154,285.2283630371094,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.189453125,285.2330627441406,1.0,0.2674799859523773,1.0,1.0,0.0,1.0,-1.4426640272140503,1.4426623582839966,1.7219995243067387e-06,1.102783203125,0.5455424785614014,0.5455424785614014,0.0,29.7274112701416,25.0,11149.251953125,-0.0,244.2043609619141,1.0,283.1499938964844,284.8316345214844,289.9588928222656,290.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,37033.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647180736064911,1.0,0.0,0.0,1.576541304588318,1.5765511989593506,1.6584567674726713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.37939453125,0.0,221.5213165283203,1895.4371337890625,0.0,409.6950988769531,0.4788208603858948,1.0,0.0,3.0,1.0,0.0
12297180,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.9328178763389589,0.1986818760633468,0.1786761879920959,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8760324120521545,0.1664681434631347,0.1580231934785843,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.992995023727417,0.2709970474243164,0.1677733808755874,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.8157919049263,0.1331690847873687,0.126580461859703,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8000916242599487,0.1253518611192703,0.5664125084877014,285.2740783691406,285.8753662109375,292.963623046875,286.9850158691406,292.96112060546875,297.1930236816406,285.2770080566406,1.0,0.2654452323913574,1.0,1.0,0.0,1.0,-1.4371694326400757,1.4371676445007324,1.7100265949920868e-06,1.098421931266785,0.5381827354431152,0.5381827354431152,0.0,29.01259994506836,28.0,11152.8046875,-0.0,240.22674560546875,1.0,283.1499938964844,284.88232421875,289.9927673339844,290.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,36885.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663325548171997,1.0,0.0,0.0,1.5335862636566162,1.5335959196090698,1.5693140653638693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.0498046875,0.0,209.696533203125,1895.4371337890625,0.0,413.7003784179688,0.4711534678936004,1.0,0.0,3.0,1.0,0.0
12297240,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.9328178763389589,0.1986818760633468,0.1786761879920959,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.8760324120521545,0.1664681434631347,0.1580231934785843,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.992995023727417,0.2709970474243164,0.1677733808755874,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27325439453125,0.8157919049263,0.1331690847873687,0.126580461859703,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2731018066406,0.8000916242599487,0.1253518611192703,0.5664125084877014,285.2740783691406,285.8753662109375,292.963623046875,286.9850158691406,292.96112060546875,297.1930236816406,285.2770080566406,1.0,0.2654452323913574,1.0,1.0,0.0,1.0,-1.4371694326400757,1.4371676445007324,1.7100265949920868e-06,1.098421931266785,0.5381827354431152,0.5381827354431152,0.0,29.01259994506836,28.0,11152.8046875,-0.0,240.22674560546875,1.0,283.1499938964844,284.88232421875,289.9927673339844,290.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,36885.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663325548171997,1.0,0.0,0.0,1.5335862636566162,1.5335959196090698,1.5693140653638693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.0498046875,0.0,209.696533203125,1895.4371337890625,0.0,413.7003784179688,0.4711534678936004,1.0,0.0,3.0,1.0,0.0
12297300,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.9369798302650452,0.1995749622583389,0.1794626116752624,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.8786237835884094,0.1667492091655731,0.1582756042480468,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.9923424124717712,0.2720417380332947,0.166160300374031,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912292480469,0.8180273771286011,0.1333881020545959,0.1267740577459335,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.801521360874176,0.1251298189163208,0.5653361082077026,285.2921447753906,285.8506164550781,292.995361328125,286.9998474121094,292.9928894042969,297.197509765625,285.2956237792969,1.0,0.265112429857254,1.0,1.0,0.0,1.0,-1.4354146718978882,1.435412883758545,1.7060879144992214e-06,1.096902847290039,0.5348862409591675,0.5348862409591675,0.0,28.772855758666992,28.0,11152.3076171875,-0.0,238.9358673095703,1.0,283.1499938964844,284.9043273925781,290.0069580078125,290.8230285644531,293.1499938964844,293.1499938964844,283.1499938964844,36839.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670294523239136,1.0,0.0,0.0,1.51344895362854,1.513458490371704,1.5283715981695425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.515869140625,0.0,204.3870849609375,1895.4371337890625,0.0,415.44140625,0.467650294303894,1.0,0.0,3.0,1.0,0.0
12297360,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.9390130043029784,0.2004865854978561,0.1802701205015182,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121032714844,0.8794743418693542,0.1670409590005874,0.1585447937250137,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.9922340512275696,0.2730739712715149,0.1658998727798462,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116149902344,0.8187509775161743,0.1336174011230468,0.126984640955925,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114318847656,0.8013675212860107,0.124924324452877,0.5643715858459473,285.31256103515625,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,297.201904296875,285.31610107421875,1.0,0.2651239335536957,1.0,1.0,0.0,1.0,-1.435488224029541,1.4354865550994873,1.7061781818483723e-06,1.0968918800354004,0.5316150188446045,0.5316150188446045,0.0,28.7396240234375,31.0,11168.599609375,-0.0,238.88446044921875,1.0,283.1499938964844,284.9274597167969,290.0201721191406,290.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,36761.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675368964672088,1.0,0.0,0.0,1.4959640502929688,1.4959734678268433,1.493260839424693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.416259765625,0.0,199.73980712890625,1895.4371337890625,0.0,416.7137145996094,0.4645354747772217,1.0,0.0,3.0,1.0,0.0
12297420,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.93917715549469,0.2023732662200927,0.1819514632225036,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.8779342174530029,0.1676593273878097,0.1591276079416275,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9930458664894104,0.2746527194976806,0.1679024249315261,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8174129128456116,0.134107694029808,0.1274478733539581,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.7981243133544922,0.1245476379990577,0.5626817345619202,285.3555908203125,285.8200378417969,293.0889892578125,287.0427551269531,293.0865783691406,297.208740234375,285.3592834472656,1.0,0.266091912984848,1.0,1.0,0.0,1.0,-1.4391354322433472,1.4391337633132937,1.7139819874500972e-06,1.0996614694595337,0.5260398983955383,0.5260398983955383,0.0,29.05665397644043,34.0,11223.7216796875,-0.0,241.12905883789065,1.0,283.1499938964844,284.9750061035156,290.0472106933594,290.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,36638.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683738350868225,1.0,0.0,0.0,1.464116454124451,1.4641257524490356,1.4303576278962282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.31640625,0.0,191.53240966796875,1895.4371337890625,0.0,418.8207092285156,0.4589510858058929,1.0,0.0,3.0,1.0,0.0
12297480,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35546875,0.93917715549469,0.2023732662200927,0.1819514632225036,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.8779342174530029,0.1676593273878097,0.1591276079416275,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.9930458664894104,0.2746527194976806,0.1679024249315261,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545837402344,0.8174129128456116,0.134107694029808,0.1274478733539581,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544006347656,0.7981243133544922,0.1245476379990577,0.5626817345619202,285.3555908203125,285.8200378417969,293.0889892578125,287.0427551269531,293.0865783691406,297.208740234375,285.3592834472656,1.0,0.266091912984848,1.0,1.0,0.0,1.0,-1.4391354322433472,1.4391337633132937,1.7139819874500972e-06,1.0996614694595337,0.5260398983955383,0.5260398983955383,0.0,29.05665397644043,34.0,11223.7216796875,-0.0,241.12905883789065,1.0,283.1499938964844,284.9750061035156,290.0472106933594,290.86773681640625,293.1499938964844,293.1499938964844,283.1499938964844,36638.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683738350868225,1.0,0.0,0.0,1.464116454124451,1.4641257524490356,1.4303576278962282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3620.31640625,0.0,191.53240966796875,1895.4371337890625,0.0,418.8207092285156,0.4589510858058929,1.0,0.0,3.0,1.0,0.0
12297540,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.9349042773246764,0.2043408751487732,0.1837214678525924,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8727546334266663,0.1683235168457031,0.1597695052623748,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.9948166012763976,0.2752155065536499,0.1727632731199264,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8128686547279358,0.1346385627985,0.1279654949903488,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7915305495262146,0.1241911873221397,0.5611892342567444,285.39990234375,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.21197509765625,285.4036560058594,1.0,0.2681436538696289,1.0,1.0,0.0,1.0,-1.4466941356658936,1.4466923475265503,1.7303775621257955e-06,1.1055481433868408,0.5214685201644897,0.5214685201644897,0.0,29.83003044128418,37.0,11307.2822265625,-0.0,246.1003875732422,1.0,283.1499938964844,285.02227783203125,290.07666015625,290.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,36521.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696363508701324,1.0,0.0,0.0,1.4379223585128784,1.4379315376281738,1.3796352504868994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.199462890625,0.0,184.91897583007807,1895.4371337890625,0.0,422.01947021484375,0.4543591439723968,1.0,0.0,3.0,1.0,0.0
12297600,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.9349042773246764,0.2043408751487732,0.1837214678525924,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.8727546334266663,0.1683235168457031,0.1597695052623748,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.9948166012763976,0.2752155065536499,0.1727632731199264,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.8128686547279358,0.1346385627985,0.1279654949903488,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7915305495262146,0.1241911873221397,0.5611892342567444,285.39990234375,285.7900085449219,293.1499938964844,287.070068359375,293.1476745605469,297.21197509765625,285.4036560058594,1.0,0.2681436538696289,1.0,1.0,0.0,1.0,-1.4466941356658936,1.4466923475265503,1.7303775621257955e-06,1.1055481433868408,0.5214685201644897,0.5214685201644897,0.0,29.83003044128418,37.0,11307.2822265625,-0.0,246.1003875732422,1.0,283.1499938964844,285.02227783203125,290.07666015625,290.9024658203125,293.1499938964844,293.1499938964844,283.1499938964844,36521.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4696363508701324,1.0,0.0,0.0,1.4379223585128784,1.4379315376281738,1.3796352504868994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.199462890625,0.0,184.91897583007807,1895.4371337890625,0.0,422.01947021484375,0.4543591439723968,1.0,0.0,3.0,1.0,0.0
12297660,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.9284979104995728,0.2067042887210846,0.1857432574033737,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8660191297531128,0.1693702191114425,0.1606554836034774,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.99672931432724,0.2750077545642853,0.1791677772998809,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8067975640296936,0.1355488449335098,0.1287232637405395,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.783564567565918,0.1241820380091667,0.5606945753097534,285.4447021484375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2151794433594,285.44854736328125,1.0,0.2711120545864105,1.0,1.0,0.0,1.0,-1.4581868648529053,1.458185076713562,1.755560560923186e-06,1.114555597305298,0.5179240107536316,0.5179240107536316,0.0,30.93099021911621,25.0,11419.259765625,-0.0,253.56564331054688,1.0,283.1499938964844,285.0684814453125,290.107666015625,290.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,36409.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718368053436279,1.0,0.0,0.0,1.4172639846801758,1.4172730445861816,1.340278004136053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.059814453125,0.0,179.76373291015625,1895.4371337890625,0.0,427.6535949707031,0.450715571641922,1.0,0.0,3.0,1.0,0.0
12297720,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4446105957031,0.9284979104995728,0.2067042887210846,0.1857432574033737,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442138671875,0.8660191297531128,0.1693702191114425,0.1606554836034774,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449768066406,0.99672931432724,0.2750077545642853,0.1791677772998809,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8067975640296936,0.1355488449335098,0.1287232637405395,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.783564567565918,0.1241820380091667,0.5606945753097534,285.4447021484375,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2151794433594,285.44854736328125,1.0,0.2711120545864105,1.0,1.0,0.0,1.0,-1.4581868648529053,1.458185076713562,1.755560560923186e-06,1.114555597305298,0.5179240107536316,0.5179240107536316,0.0,30.93099021911621,25.0,11419.259765625,-0.0,253.56564331054688,1.0,283.1499938964844,285.0684814453125,290.107666015625,290.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,36409.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718368053436279,1.0,0.0,0.0,1.4172639846801758,1.4172730445861816,1.340278004136053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.059814453125,0.0,179.76373291015625,1895.4371337890625,0.0,427.6535949707031,0.450715571641922,1.0,0.0,3.0,1.0,0.0
12297780,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.9469261765480042,0.2095338851213455,0.1881511658430099,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8797063827514648,0.1709272116422653,0.1619767546653747,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.99405437707901,0.2763692438602447,0.1705754399299621,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8193215727806091,0.1369762867689132,0.129920408129692,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.7946690917015076,0.124686487019062,0.5622153282165527,285.4779663085937,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.225830078125,285.47955322265625,1.0,0.2687146663665771,1.0,1.0,0.0,1.0,-1.4556238651275637,1.4556220769882202,1.7498847455499345e-06,1.1125082969665527,0.5152310132980347,0.5152310132980347,0.0,29.6923770904541,28.0,11461.603515625,-0.0,249.4292449951172,1.0,283.1499938964844,285.1014099121094,290.1374206542969,290.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,36312.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749141037464142,1.0,0.0,0.0,1.4015907049179075,1.4015997648239136,1.310798154463555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.614013671875,0.0,175.88731384277344,1895.4371337890625,0.0,435.6607360839844,0.4479311406612396,1.0,0.0,3.0,1.0,0.0
12297840,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.9469261765480042,0.2095338851213455,0.1881511658430099,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8797063827514648,0.1709272116422653,0.1619767546653747,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4780578613281,0.99405437707901,0.2763692438602447,0.1705754399299621,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.8193215727806091,0.1369762867689132,0.129920408129692,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.7946690917015076,0.124686487019062,0.5622153282165527,285.4779663085937,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.225830078125,285.47955322265625,1.0,0.2687146663665771,1.0,1.0,0.0,1.0,-1.4556238651275637,1.4556220769882202,1.7498847455499345e-06,1.1125082969665527,0.5152310132980347,0.5152310132980347,0.0,29.6923770904541,28.0,11461.603515625,-0.0,249.4292449951172,1.0,283.1499938964844,285.1014099121094,290.1374206542969,290.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,36312.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749141037464142,1.0,0.0,0.0,1.4015907049179075,1.4015997648239136,1.310798154463555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.614013671875,0.0,175.88731384277344,1895.4371337890625,0.0,435.6607360839844,0.4479311406612396,1.0,0.0,3.0,1.0,0.0
12297900,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48858642578125,0.955714225769043,0.2110539227724075,0.1894629597663879,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8866983652114868,0.1718360036611557,0.1627741605043411,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.992455780506134,0.278517335653305,0.1664344668388366,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.8254730105400085,0.1378259360790252,0.130660593509674,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879150390625,0.8004027605056763,0.1250981986522674,0.5637170672416687,285.4886169433594,285.6986389160156,293.2992553710937,287.1351623535156,293.2969970703125,297.23553466796875,285.4908752441406,1.0,0.268326461315155,1.0,1.0,0.0,1.0,-1.45586895942688,1.4558671712875366,1.7502641185274117e-06,1.1125441789627075,0.5141950845718384,0.5141950845718384,0.0,29.15572929382324,28.0,11482.7197265625,-0.0,248.20204162597656,1.0,283.1499938964844,285.1134033203125,290.1492614746094,290.9921875,293.1499938964844,293.1499938964844,283.1499938964844,36284.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762965738773346,1.0,0.0,0.0,1.3946268558502195,1.3946359157562256,1.297805169997446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.1162109375,0.0,174.22889709472656,1895.4371337890625,0.0,439.3072509765625,0.4467392861843109,1.0,0.0,3.0,1.0,0.0
12297960,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.9623547792434692,0.2126380205154419,0.1908403187990188,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.8921443223953247,0.1728173196315765,0.1636526882648468,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5027160644531,0.9912413954734802,0.2809731364250183,0.1635998040437698,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50201416015625,0.8302997350692749,0.1387502998113632,0.1314849406480789,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5018310546875,0.8048014044761658,0.1256042867898941,0.565708577632904,285.50262451171875,285.6891784667969,293.3287048339844,287.14776611328125,293.3264465332031,297.246337890625,285.505126953125,1.0,0.2683480083942413,1.0,1.0,0.0,1.0,-1.4585528373718262,1.4585511684417725,1.756107849359978e-06,1.1145888566970823,0.513243556022644,0.513243556022644,0.0,28.845985412597656,46.0,11525.11328125,-0.0,248.5419769287109,1.0,283.1499938964844,285.1275329589844,290.1600952148437,291.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,36232.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4774385392665863,1.0,0.0,0.0,1.3896678686141968,1.389676809310913,1.2885921307770334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.552978515625,0.0,172.9616241455078,1895.4371337890625,0.0,442.3428039550781,0.4458102583885193,1.0,0.0,3.0,1.0,0.0
12298020,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9486618041992188,0.2160214334726333,0.1938664764165878,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8790385127067566,0.1749986708164215,0.1657072901725769,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9959009885787964,0.2842150032520294,0.1761971414089203,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8197539448738098,0.1408176273107528,0.1334339380264282,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.7922218441963196,0.1268582195043563,0.571293830871582,285.5486145019531,285.6517944335937,293.3871765136719,287.17254638671875,293.3849792480469,297.2635192871094,285.5538635253906,1.0,0.2757825553417206,1.0,1.0,0.0,1.0,-1.4888017177581787,1.488799810409546,1.823600996431196e-06,1.1383525133132937,0.5124860405921936,0.5124860405921936,0.0,31.04725646972656,64.0,11755.37109375,-0.0,266.8510131835937,1.0,283.1499938964844,285.17205810546875,290.1841735839844,291.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,36130.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796307981014251,1.0,0.0,0.0,1.3830225467681885,1.3830314874649048,1.276297467711629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.69482421875,0.0,171.18324279785156,1895.4371337890625,0.0,448.230224609375,0.4444897472858429,1.0,0.0,3.0,1.0,0.0
12298080,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5485534667969,0.9486618041992188,0.2160214334726333,0.1938664764165878,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8790385127067566,0.1749986708164215,0.1657072901725769,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54888916015625,0.9959009885787964,0.2842150032520294,0.1761971414089203,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8197539448738098,0.1408176273107528,0.1334339380264282,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.7922218441963196,0.1268582195043563,0.571293830871582,285.5486145019531,285.6517944335937,293.3871765136719,287.17254638671875,293.3849792480469,297.2635192871094,285.5538635253906,1.0,0.2757825553417206,1.0,1.0,0.0,1.0,-1.4888017177581787,1.488799810409546,1.823600996431196e-06,1.1383525133132937,0.5124860405921936,0.5124860405921936,0.0,31.04725646972656,64.0,11755.37109375,-0.0,266.8510131835937,1.0,283.1499938964844,285.17205810546875,290.1841735839844,291.03778076171875,293.1499938964844,293.1499938964844,283.1499938964844,36130.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796307981014251,1.0,0.0,0.0,1.3830225467681885,1.3830314874649048,1.276297467711629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.69482421875,0.0,171.18324279785156,1895.4371337890625,0.0,448.230224609375,0.4444897472858429,1.0,0.0,3.0,1.0,0.0
12298140,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9050809144973756,0.2196760177612304,0.1972786337137222,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.8432140946388245,0.1774376332759857,0.1681579798460006,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9900622963905334,0.2822113931179046,0.1982815712690353,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.7864997982978821,0.1431321650743484,0.135771632194519,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.7585981488227844,0.1282811313867569,0.5785138010978699,285.6180725097656,285.612548828125,293.4451599121094,287.1968078613281,293.44305419921875,297.26641845703125,285.6233825683594,1.0,0.2891952097415924,1.0,1.0,0.0,1.0,-1.5337923765182495,1.5337904691696167,1.9277506453363458e-06,1.1743310689926147,0.5133664608001709,0.5133664608001709,0.0,37.0166130065918,67.0,12106.994140625,-0.0,302.4083557128906,1.0,283.1499938964844,285.233154296875,290.2183532714844,291.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,35996.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837628006935119,1.0,0.0,0.0,1.3836761713027954,1.3836851119995115,1.277504253494044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.25048828125,0.0,170.95098876953125,1895.4371337890625,0.0,459.54541015625,0.4442577362060547,1.0,0.0,3.0,1.0,0.0
12298200,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6179504394531,0.9050809144973756,0.2196760177612304,0.1972786337137222,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.8432140946388245,0.1774376332759857,0.1681579798460006,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185607910156,0.9900622963905334,0.2822113931179046,0.1982815712690353,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61651611328125,0.7864997982978821,0.1431321650743484,0.135771632194519,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61602783203125,0.7585981488227844,0.1282811313867569,0.5785138010978699,285.6180725097656,285.612548828125,293.4451599121094,287.1968078613281,293.44305419921875,297.26641845703125,285.6233825683594,1.0,0.2891952097415924,1.0,1.0,0.0,1.0,-1.5337923765182495,1.5337904691696167,1.9277506453363458e-06,1.1743310689926147,0.5133664608001709,0.5133664608001709,0.0,37.0166130065918,67.0,12106.994140625,-0.0,302.4083557128906,1.0,283.1499938964844,285.233154296875,290.2183532714844,291.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,35996.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837628006935119,1.0,0.0,0.0,1.3836761713027954,1.3836851119995115,1.277504253494044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.25048828125,0.0,170.95098876953125,1895.4371337890625,0.0,459.54541015625,0.4442577362060547,1.0,0.0,3.0,1.0,0.0
12298260,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8658077716827393,0.2233964800834655,0.2008781731128692,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8087239265441895,0.1799802631139755,0.1708250939846038,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.9408356547355652,0.2807884812355041,0.1969685405492782,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.753115713596344,0.1455510258674621,0.1383213996887207,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.7270404100418091,0.1297314167022705,0.5863105654716492,285.6551513671875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2755432128906,285.65753173828125,1.0,0.3000533282756805,1.0,1.0,0.0,1.0,-1.5522067546844482,1.552204728126526,1.9710350898094475e-06,1.1886703968048096,0.5151256918907166,0.5151256918907166,0.0,44.55788803100586,70.0,12302.3291015625,-0.0,330.98779296875,1.0,283.1499938964844,285.261962890625,290.25341796875,291.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,35893.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904877543449402,1.0,0.0,0.0,1.3898632526397705,1.3898721933364868,1.2889545075722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.856689453125,0.0,172.04086303710938,1895.4371337890625,0.0,478.5903930664063,0.4449817538261413,1.0,0.0,3.0,1.0,0.0
12298320,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.8658077716827393,0.2233964800834655,0.2008781731128692,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.8087239265441895,0.1799802631139755,0.1708250939846038,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6553649902344,0.9408356547355652,0.2807884812355041,0.1969685405492782,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.753115713596344,0.1455510258674621,0.1383213996887207,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.7270404100418091,0.1297314167022705,0.5863105654716492,285.6551513671875,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2755432128906,285.65753173828125,1.0,0.3000533282756805,1.0,1.0,0.0,1.0,-1.5522067546844482,1.552204728126526,1.9710350898094475e-06,1.1886703968048096,0.5151256918907166,0.5151256918907166,0.0,44.55788803100586,70.0,12302.3291015625,-0.0,330.98779296875,1.0,283.1499938964844,285.261962890625,290.25341796875,291.1410217285156,293.1499938964844,293.1499938964844,283.1499938964844,35893.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4904877543449402,1.0,0.0,0.0,1.3898632526397705,1.3898721933364868,1.2889545075722708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.856689453125,0.0,172.04086303710938,1895.4371337890625,0.0,478.5903930664063,0.4449817538261413,1.0,0.0,3.0,1.0,0.0
12298380,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.8489137887954712,0.2262730300426483,0.2036094665527343,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.7918386459350586,0.1819885373115539,0.1728775203227996,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.9147003889083862,0.2811532616615295,0.1971356719732284,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.7390353679656982,0.1474691331386566,0.1402899026870727,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67645263671875,0.7125383615493774,0.1309201121330261,0.5923575758934021,285.6772155761719,285.5294189453125,293.54644775390625,287.238525390625,293.5444030761719,297.2857666015625,285.679443359375,1.0,0.3073403537273407,1.0,1.0,0.0,1.0,-1.5677725076675415,1.5677704811096191,2.0082391074538464e-06,1.200911045074463,0.5171605944633484,0.5171605944633484,0.0,49.3112678527832,70.0,12461.8720703125,-0.0,351.3376770019531,1.0,283.1499938964844,285.2784423828125,290.2727966308594,291.17205810546875,293.1499938964844,293.1499938964844,283.1499938964844,35828.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958219230175018,1.0,0.0,0.0,1.3972909450531006,1.397299885749817,1.302768026789636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.14306640625,0.0,173.5245361328125,1895.4371337890625,0.0,494.2716369628906,0.4460140466690063,1.0,0.0,3.0,1.0,0.0
12298440,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.8449689745903015,0.2271718531847,0.2044556885957718,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833190917969,0.7877712845802307,0.1826225370168686,0.173518031835556,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9086115956306458,0.2813924849033355,0.197297915816307,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830139160156,0.7357536554336548,0.1480746120214462,0.1409043222665786,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6828308105469,0.7087867856025696,0.1313038617372512,0.5942713618278503,285.6835632324219,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.2890014648437,285.68572998046875,1.0,0.3094444274902344,1.0,1.0,0.0,1.0,-1.5727872848510742,1.572785258293152,2.020320152951172e-06,1.204854965209961,0.5177575945854187,0.5177575945854187,0.0,50.6478157043457,58.0,12513.849609375,-0.0,357.4535217285156,1.0,283.1499938964844,285.2828674316406,290.2779235839844,291.18072509765625,293.1499938964844,293.1499938964844,283.1499938964844,35803.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973962306976318,1.0,0.0,0.0,1.4003541469573977,1.4003630876541138,1.308486332618486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.538818359375,0.0,174.145751953125,1895.4371337890625,0.0,498.9998779296875,0.4464470446109772,1.0,0.0,3.0,1.0,0.0
12298500,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8438510298728943,0.2291013896465301,0.2062020748853683,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963195800781,0.7863841652870178,0.1839925795793533,0.1748288720846176,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.905135452747345,0.2820219397544861,0.1976970136165619,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6960754394531,0.7348877787590027,0.1493824422359466,0.1421584635972976,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7072442173957825,0.1321454346179962,0.5981178879737854,285.6965637207031,285.5004577636719,293.5883178710937,287.2555236816406,293.5863037109375,297.2958068847656,285.69854736328125,1.0,0.3115399777889251,1.0,1.0,0.0,1.0,-1.58306086063385,1.5830588340759275,2.04522234525939e-06,1.2129408121109009,0.5194743275642395,0.5194743275642395,0.0,51.713680267333984,58.0,12622.6513671875,-0.0,365.5905456542969,1.0,283.1499938964844,285.2916564941406,290.2881164550781,291.1981201171875,293.1499938964844,293.1499938964844,283.1499938964844,35765.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5005944967269897,1.0,0.0,0.0,1.407041072845459,1.4070500135421753,1.321012632615748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.515869140625,0.0,175.5537872314453,1895.4371337890625,0.0,508.74908447265625,0.447435200214386,1.0,0.0,3.0,1.0,0.0
12298560,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079772949219,0.847808301448822,0.2310695201158523,0.2079311460256576,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7077941894531,0.7900857925415039,0.1854037195444107,0.1761242300271988,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7080993652344,0.9079638123512268,0.2827810943126678,0.1981675773859024,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7075500488281,0.7383060455322266,0.1507286429405212,0.1433947682380676,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.710356593132019,0.1330302953720092,0.6019044518470764,285.7079772949219,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.3026123046875,285.7096862792969,1.0,0.3124049007892608,1.0,1.0,0.0,1.0,-1.5932871103286743,1.5932849645614624,2.070189566438785e-06,1.2209779024124146,0.5212947726249695,0.5212947726249695,0.0,51.47928237915039,46.0,12734.2705078125,-0.0,370.2711486816406,1.0,283.1499938964844,285.2984619140625,290.2978515625,291.2148742675781,293.1499938964844,293.1499938964844,283.1499938964844,35713.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035983324050903,1.0,0.0,0.0,1.415416955947876,1.4154258966445925,1.3367869655667164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.540283203125,0.0,177.3179931640625,1895.4371337890625,0.0,518.0838623046875,0.4486671686172485,1.0,0.0,3.0,1.0,0.0
12298620,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8684172034263611,0.2351212352514267,0.2113872319459915,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8095851540565491,0.1883536428213119,0.1787230372428894,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.929805338382721,0.2845570743083954,0.1992388516664505,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7558400630950928,0.1535400748252868,0.1458676606416702,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7263359427452087,0.1349299103021621,0.6095344424247742,285.7276306152344,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.316162109375,285.72900390625,1.0,0.3111897110939026,1.0,1.0,0.0,1.0,-1.6139715909957886,1.6139694452285769,2.1212679257587297e-06,1.2372231483459473,0.5256906151771545,0.5256906151771545,0.0,48.21958923339844,34.0,12963.5390625,-0.0,372.2362060546875,1.0,283.1499938964844,285.3083190917969,290.3173522949219,291.2481384277344,293.1499938964844,293.1499938964844,283.1499938964844,35623.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091442465782166,1.0,0.0,0.0,1.4349085092544556,1.434917449951172,1.3738578275024338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.791748046875,0.0,181.56846618652344,1895.4371337890625,0.0,535.7828369140625,0.4516353607177734,1.0,0.0,3.0,1.0,0.0
