time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.8684172034263611,0.2351212352514267,0.2113872319459915,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8095851540565491,0.1883536428213119,0.1787230372428894,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.929805338382721,0.2845570743083954,0.1992388516664505,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.727294921875,0.7558400630950928,0.1535400748252868,0.1458676606416702,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7263359427452087,0.1349299103021621,0.6095344424247742,285.7276306152344,285.4364013671875,293.6731262207031,287.2895202636719,293.6711730957031,297.316162109375,285.72900390625,1.0,0.3111897110939026,1.0,1.0,0.0,1.0,-1.6139715909957886,1.6139694452285769,2.1212679257587297e-06,1.2372231483459473,0.5256906151771545,0.5256906151771545,0.0,48.21958923339844,34.0,12963.5390625,-0.0,372.2362060546875,1.0,283.1499938964844,285.3083190917969,290.3173522949219,291.2481384277344,293.1499938964844,293.1499938964844,283.1499938964844,35623.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091442465782166,1.0,0.0,0.0,1.4349085092544556,1.434917449951172,1.3738578275024338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.791748046875,0.0,181.56846618652344,1895.4371337890625,0.0,535.7828369140625,0.4516353607177734,1.0,0.0,3.0,1.0,0.0
12298740,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.909772515296936,0.2393610775470733,0.2148913294076919,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.8444035053253174,0.1914775222539901,0.1813745647668838,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9726892113685608,0.2865617275238037,0.2004091739654541,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.7912551760673523,0.156508207321167,0.1483796387910843,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7570703625679016,0.1369973719120025,0.6174030900001526,285.7433776855469,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.329833984375,285.7444763183594,1.0,0.3071056604385376,1.0,1.0,0.0,1.0,-1.6352295875549316,1.6352274417877195,2.174570681745536e-06,1.253906011581421,0.5309267044067383,0.5309267044067383,0.0,42.18556213378906,25.0,13204.572265625,-0.0,366.7923583984375,1.0,283.1499938964844,285.31317138671875,290.3382873535156,291.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,35532.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144205093383789,1.0,0.0,0.0,1.4588171243667605,1.4588263034820557,1.420022215370409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.914794921875,0.0,186.9446258544922,1895.4371337890625,0.0,553.1962280273438,0.4553632438182831,1.0,0.0,3.0,1.0,0.0
12298800,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.909772515296936,0.2393610775470733,0.2148913294076919,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.8444035053253174,0.1914775222539901,0.1813745647668838,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9726892113685608,0.2865617275238037,0.2004091739654541,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.7912551760673523,0.156508207321167,0.1483796387910843,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.7570703625679016,0.1369973719120025,0.6174030900001526,285.7433776855469,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.329833984375,285.7444763183594,1.0,0.3071056604385376,1.0,1.0,0.0,1.0,-1.6352295875549316,1.6352274417877195,2.174570681745536e-06,1.253906011581421,0.5309267044067383,0.5309267044067383,0.0,42.18556213378906,25.0,13204.572265625,-0.0,366.7923583984375,1.0,283.1499938964844,285.31317138671875,290.3382873535156,291.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,35532.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144205093383789,1.0,0.0,0.0,1.4588171243667605,1.4588263034820557,1.420022215370409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.914794921875,0.0,186.9446258544922,1895.4371337890625,0.0,553.1962280273438,0.4553632438182831,1.0,0.0,3.0,1.0,0.0
12298860,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7507629394531,0.9466112852096558,0.2418496757745742,0.216932401061058,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.8732690811157227,0.1933036893606186,0.1829123795032501,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.9990023970603944,0.2877580523490906,0.2009443938732147,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8191506862640381,0.158233642578125,0.1498280465602874,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.7832757234573364,0.1382240951061248,0.6220318675041199,285.7507629394531,285.3549499511719,293.7606201171875,287.3240661621094,293.7587280273437,297.3376770019531,285.75177001953125,1.0,0.3044242858886719,1.0,1.0,0.0,1.0,-1.647458553314209,1.6474562883377075,2.205626515205949e-06,1.2635151147842407,0.5342668890953064,0.5342668890953064,0.0,38.312278747558594,25.0,13345.119140625,-0.0,362.4508972167969,1.0,283.1499938964844,285.3140869140625,290.3507080078125,291.3036804199219,293.1499938964844,293.1499938964844,283.1499938964844,35485.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174046754837036,1.0,0.0,0.0,1.4739642143249512,1.4739733934402466,1.449663784569566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.791259765625,0.0,190.4433135986328,1895.4371337890625,0.0,563.300048828125,0.4577723145484924,1.0,0.0,3.0,1.0,0.0
12298920,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.9669575095176696,0.2438199967145919,0.2186196744441986,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503967285156,0.8910612463951111,0.1947503685951233,0.1841967552900314,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9990034103393556,0.2894971072673797,0.1906670033931732,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505187988281,0.8346614241600037,0.1595952808856964,0.1510357558727264,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7991688847541809,0.1391982585191726,0.6260135769844055,285.750244140625,285.336669921875,293.78521728515625,287.33367919921875,293.7833251953125,297.3436889648437,285.74884033203125,1.0,0.3017362356185913,1.0,1.0,0.0,1.0,-1.6449428796768188,1.6449406147003174,2.199335995101137e-06,1.2616409063339231,0.5369054079055786,0.5369054079055786,0.0,36.28771209716797,28.0,13394.0673828125,-0.0,355.4453125,1.0,283.1499938964844,285.3074951171875,290.3605041503906,291.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,35442.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197798013687134,1.0,0.0,0.0,1.4870506525039673,1.4870598316192627,1.475519439964046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.44091796875,0.0,193.5020751953125,1895.4371337890625,0.0,571.47607421875,0.4598599672317505,1.0,0.0,3.0,1.0,0.0
12298980,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9958455562591552,0.2483066320419311,0.2225281447172165,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.9238866567611694,0.1980904787778854,0.1872235238552093,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9946411848068236,0.297681987285614,0.1722389310598373,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8625327348709106,0.1627325415611267,0.1538766026496887,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8253872394561768,0.1415072381496429,0.635688841342926,285.7336730957031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390197753906,297.35894775390625,285.7326965332031,1.0,0.299109399318695,1.0,1.0,0.0,1.0,-1.646003484725952,1.6460013389587402,2.201720917582861e-06,1.262205719947815,0.543176531791687,0.543176531791687,0.0,33.535614013671875,46.0,13515.7470703125,-0.0,348.3270568847656,1.0,283.1499938964844,285.2820129394531,290.3780517578125,291.3461608886719,293.1499938964844,293.1499938964844,283.1499938964844,35379.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244210958480835,1.0,0.0,0.0,1.5177876949310305,1.5177971124649048,1.537147369390368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.57958984375,0.0,200.9486846923828,1895.4371337890625,0.0,587.80322265625,0.4649073183536529,1.0,0.0,3.0,1.0,0.0
12299040,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9958455562591552,0.2483066320419311,0.2225281447172165,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.9238866567611694,0.1980904787778854,0.1872235238552093,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.9946411848068236,0.297681987285614,0.1722389310598373,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73388671875,0.8625327348709106,0.1627325415611267,0.1538766026496887,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8253872394561768,0.1415072381496429,0.635688841342926,285.7336730957031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390197753906,297.35894775390625,285.7326965332031,1.0,0.299109399318695,1.0,1.0,0.0,1.0,-1.646003484725952,1.6460013389587402,2.201720917582861e-06,1.262205719947815,0.543176531791687,0.543176531791687,0.0,33.535614013671875,46.0,13515.7470703125,-0.0,348.3270568847656,1.0,283.1499938964844,285.2820129394531,290.3780517578125,291.3461608886719,293.1499938964844,293.1499938964844,283.1499938964844,35379.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244210958480835,1.0,0.0,0.0,1.5177876949310305,1.5177971124649048,1.537147369390368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3853.57958984375,0.0,200.9486846923828,1895.4371337890625,0.0,587.80322265625,0.4649073183536529,1.0,0.0,3.0,1.0,0.0
12299100,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9975561499595642,0.2506652176380157,0.2232889235019683,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9282529950141908,0.1998038589954376,0.1888191103935241,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7309265136719,0.9943588972091676,0.3023614287376404,0.1714237183332443,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8663538098335266,0.1643375605344772,0.155373677611351,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308959960937,0.8284713625907898,0.1427351236343383,0.6410449743270874,285.7309265136719,285.2538146972656,293.8686828613281,287.36602783203125,293.8668212890625,297.3710327148437,285.7314453125,1.0,0.3010527789592743,1.0,1.0,0.0,1.0,-1.656227946281433,1.6562258005142212,2.2276403797150124e-06,1.2700467109680176,0.5466254949569702,0.5466254949569702,0.0,33.63065719604492,46.0,13632.91796875,-0.0,353.9201354980469,1.0,283.1499938964844,285.27459716796875,290.3860778808594,291.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,35344.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262819528579712,1.0,0.0,0.0,1.5343283414840698,1.5343377590179443,1.5708330636243772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.641357421875,0.0,205.041259765625,1895.4371337890625,0.0,594.4816284179688,0.4676511585712433,1.0,0.0,3.0,1.0,0.0
12299160,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.9974884390830994,0.2530353665351867,0.2267380058765411,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9257677793502808,0.2015620321035385,0.1904749274253845,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.9955203533172609,0.3060733377933502,0.1749349534511566,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7374572753906,0.864717960357666,0.1659798920154571,0.1569251716136932,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373046875,0.8267373442649841,0.1440140157938003,0.6467522978782654,285.73779296875,285.2289123535156,293.8964233398437,287.376708984375,293.89459228515625,297.3822326660156,285.7396545410156,1.0,0.3048659563064575,1.0,1.0,0.0,1.0,-1.6753979921340942,1.6753957271575928,2.2770932446292136e-06,1.2850335836410522,0.550348699092865,0.550348699092865,0.0,34.50397491455078,64.0,13812.255859375,-0.0,366.5924072265625,1.0,283.1499938964844,285.2750549316406,290.3960266113281,291.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,35286.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281575918197632,1.0,0.0,0.0,1.5525810718536377,1.5525904893875122,1.6084293008589157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.8466796875,0.0,209.57139587402344,1895.4371337890625,0.0,601.290771484375,0.4706584513187408,1.0,0.0,3.0,1.0,0.0
12299220,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.9765461087226868,0.2576944530010223,0.2310125976800918,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684631347656,0.8995384573936462,0.2052169740200042,0.1940090656280517,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.9990000128746032,0.3092875182628631,0.1958318799734115,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8438345789909363,0.1693761199712753,0.1602266579866409,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.806614875793457,0.1466413587331771,0.6590611338615417,285.7687683105469,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.391845703125,285.7716979980469,1.0,0.3172334134578705,1.0,1.0,0.0,1.0,-1.7284762859344482,1.7284739017486572,2.417793211861863e-06,1.326720118522644,0.5589035153388977,0.5589035153388977,0.0,38.9258041381836,67.0,14282.12890625,-0.0,409.0791015625,1.0,283.1499938964844,285.2886657714844,290.4254455566406,291.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,35144.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334740281105042,1.0,0.0,0.0,1.594065546989441,1.5940752029418943,1.6955311821220678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.077880859375,0.0,220.1126403808593,1895.4371337890625,0.0,621.0222778320312,0.4775470495223999,1.0,0.0,3.0,1.0,0.0
12299280,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.9765461087226868,0.2576944530010223,0.2310125976800918,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684631347656,0.8995384573936462,0.2052169740200042,0.1940090656280517,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.9990000128746032,0.3092875182628631,0.1958318799734115,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681579589844,0.8438345789909363,0.1693761199712753,0.1602266579866409,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76788330078125,0.806614875793457,0.1466413587331771,0.6590611338615417,285.7687683105469,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.391845703125,285.7716979980469,1.0,0.3172334134578705,1.0,1.0,0.0,1.0,-1.7284762859344482,1.7284739017486572,2.417793211861863e-06,1.326720118522644,0.5589035153388977,0.5589035153388977,0.0,38.9258041381836,67.0,14282.12890625,-0.0,409.0791015625,1.0,283.1499938964844,285.2886657714844,290.4254455566406,291.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,35144.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5334740281105042,1.0,0.0,0.0,1.594065546989441,1.5940752029418943,1.6955311821220678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3895.077880859375,0.0,220.1126403808593,1895.4371337890625,0.0,621.0222778320312,0.4775470495223999,1.0,0.0,3.0,1.0,0.0
12299340,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.9548623561859132,0.2625230550765991,0.2354433685541153,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.8790476322174072,0.2090027183294296,0.1976950466632843,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9990000128746032,0.3079801499843597,0.2138354331254959,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.8268470764160156,0.1728709936141967,0.1636480242013931,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.788165271282196,0.1492409706115722,0.6714317202568054,285.7981262207031,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39215087890625,285.7998046875,1.0,0.3286328911781311,1.0,1.0,0.0,1.0,-1.7787936925888062,1.7787911891937256,2.5561414531694027e-06,1.3663623332977295,0.568669855594635,0.568669855594635,0.0,43.58207321166992,70.0,14760.59375,-0.0,453.0188598632813,1.0,283.1499938964844,285.29736328125,290.4618225097656,291.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,34983.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420723557472229,1.0,0.0,0.0,1.6427264213562012,1.6427361965179443,1.800627416059797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.828125,0.0,233.0155334472656,1895.4371337890625,0.0,654.320556640625,0.485785037279129,1.0,0.0,3.0,1.0,0.0
12299400,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981262207031,0.9548623561859132,0.2625230550765991,0.2354433685541153,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.8790476322174072,0.2090027183294296,0.1976950466632843,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.9990000128746032,0.3079801499843597,0.2138354331254959,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.8268470764160156,0.1728709936141967,0.1636480242013931,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.788165271282196,0.1492409706115722,0.6714317202568054,285.7981262207031,285.1129150390625,294.0071105957031,287.4188232421875,294.00537109375,297.39215087890625,285.7998046875,1.0,0.3286328911781311,1.0,1.0,0.0,1.0,-1.7787936925888062,1.7787911891937256,2.5561414531694027e-06,1.3663623332977295,0.568669855594635,0.568669855594635,0.0,43.58207321166992,70.0,14760.59375,-0.0,453.0188598632813,1.0,283.1499938964844,285.29736328125,290.4618225097656,291.4916687011719,293.1499938964844,293.1499938964844,283.1499938964844,34983.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420723557472229,1.0,0.0,0.0,1.6427264213562012,1.6427361965179443,1.800627416059797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.828125,0.0,233.0155334472656,1895.4371337890625,0.0,654.320556640625,0.485785037279129,1.0,0.0,3.0,1.0,0.0
12299460,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.92417311668396,0.2673164308071136,0.2399477064609527,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8542623519897461,0.2128234952688217,0.2015045285224914,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9730907082557678,0.3068588376045227,0.215037852525711,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.8049626350402832,0.1763801872730255,0.1671706289052963,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7653791308403015,0.1517859548330307,0.683868408203125,285.80377197265625,285.0516967773437,294.06231689453125,287.43963623046875,294.06060791015625,297.400390625,285.8036499023437,1.0,0.3386340737342834,1.0,1.0,0.0,1.0,-1.809489607810974,1.809486985206604,2.6428454020788195e-06,1.3905541896820068,0.5791897177696228,0.5791897177696228,0.0,49.50882339477539,73.0,15127.939453125,-0.0,490.4513244628906,1.0,283.1499938964844,285.2834167480469,290.4914245605469,291.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,34839.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526368021965027,1.0,0.0,0.0,1.6972105503082275,1.6972205638885498,1.922050785196916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.726806640625,0.0,248.27120971679688,1895.4371337890625,0.0,697.6773071289062,0.4952661097049713,1.0,0.0,3.0,1.0,0.0
12299520,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.92417311668396,0.2673164308071136,0.2399477064609527,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.8542623519897461,0.2128234952688217,0.2015045285224914,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.9730907082557678,0.3068588376045227,0.215037852525711,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.8049626350402832,0.1763801872730255,0.1671706289052963,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.7653791308403015,0.1517859548330307,0.683868408203125,285.80377197265625,285.0516967773437,294.06231689453125,287.43963623046875,294.06060791015625,297.400390625,285.8036499023437,1.0,0.3386340737342834,1.0,1.0,0.0,1.0,-1.809489607810974,1.809486985206604,2.6428454020788195e-06,1.3905541896820068,0.5791897177696228,0.5791897177696228,0.0,49.50882339477539,73.0,15127.939453125,-0.0,490.4513244628906,1.0,283.1499938964844,285.2834167480469,290.4914245605469,291.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,34839.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526368021965027,1.0,0.0,0.0,1.6972105503082275,1.6972205638885498,1.922050785196916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.726806640625,0.0,248.27120971679688,1895.4371337890625,0.0,697.6773071289062,0.4952661097049713,1.0,0.0,3.0,1.0,0.0
12299580,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9046510457992554,0.2720508277416229,0.2443591654300689,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8390188217163086,0.2166702896356582,0.2053008526563644,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9490349888801576,0.3078433573246002,0.215569257736206,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7901110649108887,0.1799006313085556,0.170665368437767,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7511860132217407,0.1543538868427276,0.6961621046066284,285.7989807128906,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.41119384765625,285.7987365722656,1.0,0.3475462794303894,1.0,1.0,0.0,1.0,-1.838858127593994,1.8388553857803345,2.7271266844763886e-06,1.4134821891784668,0.5903962850570679,0.5903962850570679,0.0,54.65509796142578,76.0,15486.373046875,-0.0,525.8026123046875,1.0,283.1499938964844,285.26025390625,290.5095520019531,291.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,34703.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626013278961182,1.0,0.0,0.0,1.7566969394683838,1.7567071914672852,2.0591456006968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.55126953125,0.0,265.862548828125,1895.4371337890625,0.0,741.15966796875,0.5058696269989014,1.0,0.0,3.0,1.0,0.0
12299640,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9046510457992554,0.2720508277416229,0.2443591654300689,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.8390188217163086,0.2166702896356582,0.2053008526563644,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7989807128906,0.9490349888801576,0.3078433573246002,0.215569257736206,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7901110649108887,0.1799006313085556,0.170665368437767,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7991027832031,0.7511860132217407,0.1543538868427276,0.6961621046066284,285.7989807128906,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.41119384765625,285.7987365722656,1.0,0.3475462794303894,1.0,1.0,0.0,1.0,-1.838858127593994,1.8388553857803345,2.7271266844763886e-06,1.4134821891784668,0.5903962850570679,0.5903962850570679,0.0,54.65509796142578,76.0,15486.373046875,-0.0,525.8026123046875,1.0,283.1499938964844,285.26025390625,290.5095520019531,291.5909729003906,293.1499938964844,293.1499938964844,283.1499938964844,34703.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626013278961182,1.0,0.0,0.0,1.7566969394683838,1.7567071914672852,2.0591456006968659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.55126953125,0.0,265.862548828125,1895.4371337890625,0.0,741.15966796875,0.5058696269989014,1.0,0.0,3.0,1.0,0.0
12299700,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.8983272314071655,0.274417519569397,0.2465483546257019,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960205078125,0.8337740302085876,0.2186146080493927,0.2072040885686874,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79595947265625,0.9395698308944702,0.3086927831172943,0.2161470353603363,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79608154296875,0.7849627137184143,0.1816763877868652,0.1724127978086471,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7961120605469,0.7463051676750183,0.1556598246097564,0.7023412585258484,285.79595947265625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.41607666015625,285.795654296875,1.0,0.3517286479473114,1.0,1.0,0.0,1.0,-1.8539836406707764,1.8539808988571167,2.7711535039998125e-06,1.4252971410751345,0.5962947607040405,0.5962947607040405,0.0,56.943058013916016,76.0,15672.0205078125,-0.0,543.2667846679688,1.0,283.1499938964844,285.24774169921875,290.5169982910156,291.60968017578125,293.1499938964844,293.1499938964844,283.1499938964844,34632.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567092776298523,1.0,0.0,0.0,1.7884715795516968,1.7884819507598877,2.1343099376736066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.363037109375,0.0,275.6461181640625,1895.4371337890625,0.0,761.6127319335938,0.5116186141967773,1.0,0.0,3.0,1.0,0.0
12299760,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.8931823968887329,0.2767880856990814,0.248734101653099,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.8295410871505737,0.2205757796764373,0.2091162353754043,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.9314887523651124,0.3096782267093658,0.2168375104665756,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.79278564453125,0.7808350324630737,0.1834653317928314,0.1741657257080078,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928161621094,0.7423787117004395,0.1569815427064895,0.70856112241745,285.79266357421875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.42059326171875,285.7923889160156,1.0,0.3557707071304321,1.0,1.0,0.0,1.0,-1.869306683540344,1.8693039417266848,2.816173264363897e-06,1.4372628927230835,0.6019524931907654,0.6019524931907654,0.0,59.08855819702149,79.0,15859.1005859375,-0.0,560.6795654296875,1.0,283.1499938964844,285.23492431640625,290.52447509765625,291.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,34587.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713039636611938,1.0,0.0,0.0,1.820766806602478,1.8207772970199585,2.212086087638454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.181396484375,0.0,285.9724426269531,1895.4371337890625,0.0,781.2847900390625,0.5175567269325256,1.0,0.0,3.0,1.0,0.0
12299820,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.8853933811187744,0.2815521955490112,0.2531087398529053,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8232012391090393,0.2245576083660125,0.212979257106781,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.918649196624756,0.3119039833545685,0.2184216380119323,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.774779200553894,0.1870908141136169,0.1776995360851287,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.73653244972229,0.1596765369176864,0.7211578488349915,285.787841796875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4288330078125,285.7877197265625,1.0,0.3635341823101043,1.0,1.0,0.0,1.0,-1.9004698991775515,1.900467038154602,2.90901834887336e-06,1.461585521697998,0.6130895614624023,0.6130895614624023,0.0,63.05075454711914,82.0,16237.556640625,-0.0,595.6068115234375,1.0,283.1499938964844,285.2114562988281,290.5408020019531,291.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,34539.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579139769077301,1.0,0.0,0.0,1.885165333747864,1.885176181793213,2.3713317887086305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.48193359375,0.0,307.5958251953125,1895.4371337890625,0.0,819.1958618164062,0.529660701751709,1.0,0.0,3.0,1.0,0.0
12299880,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.8853933811187744,0.2815521955490112,0.2531087398529053,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.8232012391090393,0.2245576083660125,0.212979257106781,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.918649196624756,0.3119039833545685,0.2184216380119323,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.774779200553894,0.1870908141136169,0.1776995360851287,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.73653244972229,0.1596765369176864,0.7211578488349915,285.787841796875,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.4288330078125,285.7877197265625,1.0,0.3635341823101043,1.0,1.0,0.0,1.0,-1.9004698991775515,1.900467038154602,2.90901834887336e-06,1.461585521697998,0.6130895614624023,0.6130895614624023,0.0,63.05075454711914,82.0,16237.556640625,-0.0,595.6068115234375,1.0,283.1499938964844,285.2114562988281,290.5408020019531,291.6661071777344,293.1499938964844,293.1499938964844,283.1499938964844,34539.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579139769077301,1.0,0.0,0.0,1.885165333747864,1.885176181793213,2.3713317887086305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.48193359375,0.0,307.5958251953125,1895.4371337890625,0.0,819.1958618164062,0.529660701751709,1.0,0.0,3.0,1.0,0.0
12299940,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8799309134483337,0.28635373711586,0.2575018405914306,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8188166618347168,0.2286265194416046,0.2169081419706344,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9091946482658386,0.3143406212329864,0.2201664298772812,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7707670331001282,0.1907869130373001,0.1812839359045028,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7325180768966675,0.1624436825513839,0.7340071797370911,285.7844543457031,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4363708496094,285.7843933105469,1.0,0.3709926307201385,1.0,1.0,0.0,1.0,-1.932292103767395,1.9322890043258667,3.005595317517873e-06,1.486405372619629,0.6241912841796875,0.6241912841796875,0.0,66.68766021728516,85.0,16623.267578125,-0.0,631.0159301757812,1.0,283.1499938964844,285.189453125,290.55963134765625,291.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,34494.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866498351097107,1.0,0.0,0.0,1.9505465030670168,1.9505577087402344,2.538668582019455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.908203125,0.0,330.7962341308594,1895.4371337890625,0.0,857.1712646484375,0.542145311832428,1.0,0.0,3.0,1.0,0.0
12300000,297.4884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8799309134483337,0.28635373711586,0.2575018405914306,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.8188166618347168,0.2286265194416046,0.2169081419706344,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.784423828125,0.9091946482658386,0.3143406212329864,0.2201664298772812,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78448486328125,0.7707670331001282,0.1907869130373001,0.1812839359045028,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.7325180768966675,0.1624436825513839,0.7340071797370911,285.7844543457031,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4363708496094,285.7843933105469,1.0,0.3709926307201385,1.0,1.0,0.0,1.0,-1.932292103767395,1.9322890043258667,3.005595317517873e-06,1.486405372619629,0.6241912841796875,0.6241912841796875,0.0,66.68766021728516,85.0,16623.267578125,-0.0,631.0159301757812,1.0,283.1499938964844,285.189453125,290.55963134765625,291.7069091796875,293.1499938964844,293.1499938964844,283.1499938964844,34494.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5866498351097107,1.0,0.0,0.0,1.9505465030670168,1.9505577087402344,2.538668582019455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.908203125,0.0,330.7962341308594,1895.4371337890625,0.0,857.1712646484375,0.542145311832428,1.0,0.0,3.0,1.0,0.0
12300060,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8772816061973572,0.2894457578659057,0.2603252530097961,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8167306780815125,0.2312775701284408,0.2194610983133316,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78289794921875,0.9044700264930724,0.315972626209259,0.2213355153799057,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.7689460515975952,0.1931906938552856,0.1836082935333252,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.7306139469146729,0.1642524451017379,0.7423743009567261,285.7829284667969,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4409484863281,285.78289794921875,1.0,0.3756564557552337,1.0,1.0,0.0,1.0,-1.952990889549256,1.952987790107727,3.0693654480273835e-06,1.5025407075881958,0.6312844753265381,0.6312844753265381,0.0,68.89218139648438,85.0,16873.84375,-0.0,654.0843505859375,1.0,283.1499938964844,285.1760559082031,290.5726623535156,291.734375,293.1499938964844,293.1499938964844,283.1499938964844,34466.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591464102268219,1.0,0.0,0.0,1.99288272857666,1.992894053459168,2.6500671879148285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.122314453125,0.0,346.5094299316406,1895.4371337890625,0.0,882.3834838867188,0.550327479839325,1.0,0.0,3.0,1.0,0.0
12300120,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.8760092258453369,0.2911910116672516,0.2619174420833587,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8157463073730469,0.232784554362297,0.2209104597568512,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.9021694660186768,0.3169098496437073,0.2220064252614975,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7681149840354919,0.194555714726448,0.184926375746727,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.7297154068946838,0.1652823239564895,0.7471299767494202,285.7822570800781,284.95001220703125,294.3388061523437,287.5423583984375,294.33721923828125,297.4434509277344,285.78228759765625,1.0,0.3782532811164856,1.0,1.0,0.0,1.0,-1.964742660522461,1.9647395610809328,3.105902351308032e-06,1.5116984844207764,0.6352723836898804,0.6352723836898804,0.0,70.10111999511719,88.0,17016.05078125,-0.0,667.2357177734375,1.0,283.1499938964844,285.16876220703125,290.5802001953125,291.7501220703125,293.1499938964844,293.1499938964844,283.1499938964844,34451.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941980481147766,1.0,0.0,0.0,2.016859531402588,2.0168709754943848,2.7142178282701934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.25,0.0,355.6538391113281,1895.4371337890625,0.0,897.0089111328125,0.5549933910369873,1.0,0.0,3.0,1.0,0.0
12300180,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8731440305709839,0.2960602641105652,0.2663550674915313,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8136085271835327,0.2370302677154541,0.2249881327152252,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8966256380081177,0.3195777833461761,0.2239141017198562,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.7664044499397278,0.19839608669281,0.1886290609836578,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.7277569770812988,0.1681899130344391,0.7605288028717041,285.78125,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45001220703125,285.7813415527344,1.0,0.3853895664215088,1.0,1.0,0.0,1.0,-1.9977961778640747,1.9977929592132568,3.20994377034367e-06,1.5374445915222168,0.6463481187820435,0.6463481187820435,0.0,73.3626708984375,91.0,17415.900390625,-0.0,704.5155639648438,1.0,283.1499938964844,285.1493835449219,290.6014099121094,291.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,34409.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019063591957092,1.0,0.0,0.0,2.084073781967163,2.084085464477539,2.898141246987507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.2392578125,0.0,382.25787353515625,1895.4371337890625,0.0,939.46728515625,0.5681911110877991,1.0,0.0,3.0,1.0,0.0
12300240,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8731440305709839,0.2960602641105652,0.2663550674915313,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8136085271835327,0.2370302677154541,0.2249881327152252,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8966256380081177,0.3195777833461761,0.2239141017198562,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.7664044499397278,0.19839608669281,0.1886290609836578,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.7277569770812988,0.1681899130344391,0.7605288028717041,285.78125,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45001220703125,285.7813415527344,1.0,0.3853895664215088,1.0,1.0,0.0,1.0,-1.9977961778640747,1.9977929592132568,3.20994377034367e-06,1.5374445915222168,0.6463481187820435,0.6463481187820435,0.0,73.3626708984375,91.0,17415.900390625,-0.0,704.5155639648438,1.0,283.1499938964844,285.1493835449219,290.6014099121094,291.79473876953125,293.1499938964844,293.1499938964844,283.1499938964844,34409.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019063591957092,1.0,0.0,0.0,2.084073781967163,2.084085464477539,2.898141246987507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.2392578125,0.0,382.25787353515625,1895.4371337890625,0.0,939.46728515625,0.5681911110877991,1.0,0.0,3.0,1.0,0.0
12300300,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.8720126748085022,0.2985058128833771,0.2685817182064056,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.8128154873847961,0.2391856163740158,0.2270554900169372,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.8942186236381531,0.3209440112113952,0.2248896211385727,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.7658206224441528,0.2003427147865295,0.1905032694339752,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.727024495601654,0.1696701645851135,0.7673344016075134,285.7811584472656,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4524230957031,285.78131103515625,1.0,0.3889266848564148,1.0,1.0,0.0,1.0,-2.014547824859619,2.014544725418091,3.263385906393524e-06,1.5504865646362305,0.6518882513046265,0.6518882513046265,0.0,74.9510269165039,91.0,17618.51953125,-0.0,723.6137084960938,1.0,283.1499938964844,285.14013671875,290.612060546875,291.8172912597656,293.1499938964844,293.1499938964844,283.1499938964844,34389.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058187484741211,1.0,0.0,0.0,2.118011713027954,2.118023633956909,2.993298551245971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.923828125,0.0,396.2452087402344,1895.4371337890625,0.0,961.68212890625,0.5749176144599915,1.0,0.0,3.0,1.0,0.0
12300360,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.871044933795929,0.3009582161903381,0.2708133459091186,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.8121769428253174,0.2413624823093414,0.2291418313980102,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8920146226882935,0.3223302960395813,0.225878432393074,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.765385627746582,0.2023068219423294,0.1923926919698715,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.726430356502533,0.1711686998605728,0.7742155194282532,285.7813720703125,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4546813964844,285.7815246582031,1.0,0.3924502730369568,1.0,1.0,0.0,1.0,-2.0314536094665527,2.0314502716064453,3.317799155411194e-06,1.5636426210403442,0.6574324369430542,0.6574324369430542,0.0,76.5173110961914,94.0,17822.986328125,-0.0,743.0496215820312,1.0,283.1499938964844,285.1311950683594,290.6226501464844,291.8399353027344,293.1499938964844,293.1499938964844,283.1499938964844,34369.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097599864006042,1.0,0.0,0.0,2.152164459228516,2.15217661857605,3.090610505296354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.7216796875,0.0,410.7049255371094,1895.4371337890625,0.0,984.493896484375,0.5817269086837769,1.0,0.0,3.0,1.0,0.0
12300420,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8695078492164612,0.305881530046463,0.2752904891967773,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8112869262695312,0.2457783967256546,0.2333702743053436,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8881157040596008,0.3251591324806213,0.227893590927124,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7648820877075195,0.2062853574752807,0.1962162256240844,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7255864143371582,0.1742168068885803,0.7881964445114136,285.78253173828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4590148925781,285.78277587890625,1.0,0.3994722068309784,1.0,1.0,0.0,1.0,-2.0657107830047607,2.065707206726074,3.429530352150323e-06,1.5902798175811768,0.6685399413108826,0.6685399413108826,0.0,79.60060119628906,97.0,18237.42578125,-0.0,783.0061645507812,1.0,283.1499938964844,285.1141967773437,290.6436767578125,291.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,34331.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617695689201355,1.0,0.0,0.0,2.2210845947265625,2.221097230911255,3.291725363396836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65625,0.0,441.0810546875,1895.4371337890625,0.0,1031.7166748046875,0.5955833792686462,1.0,0.0,3.0,1.0,0.0
12300480,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8695078492164612,0.305881530046463,0.2752904891967773,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8112869262695312,0.2457783967256546,0.2333702743053436,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.8881157040596008,0.3251591324806213,0.227893590927124,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.7648820877075195,0.2062853574752807,0.1962162256240844,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825012207031,0.7255864143371582,0.1742168068885803,0.7881964445114136,285.78253173828125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4590148925781,285.78277587890625,1.0,0.3994722068309784,1.0,1.0,0.0,1.0,-2.0657107830047607,2.065707206726074,3.429530352150323e-06,1.5902798175811768,0.6685399413108826,0.6685399413108826,0.0,79.60060119628906,97.0,18237.42578125,-0.0,783.0061645507812,1.0,283.1499938964844,285.1141967773437,290.6436767578125,291.8854064941406,293.1499938964844,293.1499938964844,283.1499938964844,34331.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617695689201355,1.0,0.0,0.0,2.2210845947265625,2.221097230911255,3.291725363396836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.65625,0.0,441.0810546875,1895.4371337890625,0.0,1031.7166748046875,0.5955833792686462,1.0,0.0,3.0,1.0,0.0
