time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8683983087539673,0.3108265697956085,0.2797843515872955,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8108272552490234,0.2502760589122772,0.2376726120710373,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8847828507423401,0.3280606567859649,0.2299573421478271,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.764778196811676,0.2103297114372253,0.2000987976789474,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.7251212000846863,0.1773299872875213,0.8024572134017944,285.7847595214844,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4631042480469,285.7850341796875,1.0,0.4064775109291076,1.0,1.0,0.0,1.0,-2.1005427837371826,2.100539445877075,3.545163281160057e-06,1.6173412799835205,0.679684042930603,0.679684042930603,0.0,82.63638305664062,100.0,18659.216796875,-0.0,824.5028076171875,1.0,283.1499938964844,285.09832763671875,290.66461181640625,291.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,34294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256665587425232,1.0,0.0,0.0,2.2907965183258057,2.290809392929077,3.501598655475391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.07470703125,0.0,473.4803771972656,1895.4371337890625,0.0,1080.8409423828125,0.6097462773323059,1.0,0.0,3.0,1.0,0.0
12300600,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8683983087539673,0.3108265697956085,0.2797843515872955,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.8108272552490234,0.2502760589122772,0.2376726120710373,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8847828507423401,0.3280606567859649,0.2299573421478271,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.764778196811676,0.2103297114372253,0.2000987976789474,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.7251212000846863,0.1773299872875213,0.8024572134017944,285.7847595214844,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4631042480469,285.7850341796875,1.0,0.4064775109291076,1.0,1.0,0.0,1.0,-2.1005427837371826,2.100539445877075,3.545163281160057e-06,1.6173412799835205,0.679684042930603,0.679684042930603,0.0,82.63638305664062,100.0,18659.216796875,-0.0,824.5028076171875,1.0,283.1499938964844,285.09832763671875,290.66461181640625,291.9311828613281,293.1499938964844,293.1499938964844,283.1499938964844,34294.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256665587425232,1.0,0.0,0.0,2.2907965183258057,2.290809392929077,3.501598655475391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.07470703125,0.0,473.4803771972656,1895.4371337890625,0.0,1080.8409423828125,0.6097462773323059,1.0,0.0,3.0,1.0,0.0
12300660,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8676220178604126,0.3157894611358642,0.2842919826507568,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.8107163310050964,0.254852831363678,0.2420470267534256,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8819124698638916,0.3310320973396301,0.2320680320262909,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7649926543235779,0.2144374549388885,0.2040387243032455,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7249606847763062,0.1805048137903213,0.8169841170310974,285.7879638671875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4669494628906,285.7882995605469,1.0,0.4134810864925384,1.0,1.0,0.0,1.0,-2.1359245777130127,2.135920763015747,3.664722726171021e-06,1.6448147296905518,0.6908779144287109,0.6908779144287109,0.0,85.64173126220703,103.0,19088.298828125,-0.0,867.6359252929688,1.0,283.1499938964844,285.0835266113281,290.685546875,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,34260.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336490511894226,1.0,0.0,0.0,2.361241340637207,2.3612546920776367,3.72026676132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0185546875,0.0,507.9857482910156,1895.4371337890625,0.0,1131.682373046875,0.6241966485977173,1.0,0.0,3.0,1.0,0.0
12300720,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8676220178604126,0.3157894611358642,0.2842919826507568,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.8107163310050964,0.254852831363678,0.2420470267534256,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879638671875,0.8819124698638916,0.3310320973396301,0.2320680320262909,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7649926543235779,0.2144374549388885,0.2040387243032455,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7249606847763062,0.1805048137903213,0.8169841170310974,285.7879638671875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4669494628906,285.7882995605469,1.0,0.4134810864925384,1.0,1.0,0.0,1.0,-2.1359245777130127,2.135920763015747,3.664722726171021e-06,1.6448147296905518,0.6908779144287109,0.6908779144287109,0.0,85.64173126220703,103.0,19088.298828125,-0.0,867.6359252929688,1.0,283.1499938964844,285.0835266113281,290.685546875,291.97735595703125,293.1499938964844,293.1499938964844,283.1499938964844,34260.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336490511894226,1.0,0.0,0.0,2.361241340637207,2.3612546920776367,3.72026676132009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.0185546875,0.0,507.9857482910156,1895.4371337890625,0.0,1131.682373046875,0.6241966485977173,1.0,0.0,3.0,1.0,0.0
12300780,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.8671166300773621,0.3207668960094452,0.2888107299804687,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.8108976483345032,0.2595065236091614,0.2464917302131652,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.8794342875480652,0.3340713679790497,0.2342244088649749,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.7654716372489929,0.2186064720153808,0.208034336566925,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.725054919719696,0.1837387531995773,0.8317670226097107,285.7921142578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4705810546875,285.79254150390625,1.0,0.4204919040203094,1.0,1.0,0.0,1.0,-2.1718337535858154,2.17182993888855,3.7882412016188015e-06,1.672690749168396,0.7021334767341614,0.7021334767341614,0.0,88.62700653076172,106.0,19524.658203125,-0.0,912.4841918945312,1.0,283.1499938964844,285.0697631835937,290.7066345214844,292.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,34228.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416365504264832,1.0,0.0,0.0,2.4323549270629883,2.432368993759156,3.947728544062557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.52392578125,0.0,544.67724609375,1895.4371337890625,0.0,1184.1494140625,0.6389142274856567,1.0,0.0,3.0,1.0,0.0
12300840,297.5191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.8671166300773621,0.3207668960094452,0.2888107299804687,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.8108976483345032,0.2595065236091614,0.2464917302131652,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.8794342875480652,0.3340713679790497,0.2342244088649749,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920837402344,0.7654716372489929,0.2186064720153808,0.208034336566925,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79205322265625,0.725054919719696,0.1837387531995773,0.8317670226097107,285.7921142578125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4705810546875,285.79254150390625,1.0,0.4204919040203094,1.0,1.0,0.0,1.0,-2.1718337535858154,2.17182993888855,3.7882412016188015e-06,1.672690749168396,0.7021334767341614,0.7021334767341614,0.0,88.62700653076172,106.0,19524.658203125,-0.0,912.4841918945312,1.0,283.1499938964844,285.0697631835937,290.7066345214844,292.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,34228.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416365504264832,1.0,0.0,0.0,2.4323549270629883,2.432368993759156,3.947728544062557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.52392578125,0.0,544.67724609375,1895.4371337890625,0.0,1184.1494140625,0.6389142274856567,1.0,0.0,3.0,1.0,0.0
12300900,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8669513463973999,0.3232601284980774,0.2910735011100769,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945251464844,0.8110846281051636,0.2618618011474609,0.2487401217222213,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.8783261775970459,0.3356161415576935,0.2353195697069168,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79449462890625,0.7657982707023621,0.2207135409116745,0.2100526988506317,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7944641113281,0.7251861691474915,0.1853774040937423,0.8392525315284729,285.7945556640625,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4723205566406,285.79498291015625,1.0,0.4240021705627441,1.0,1.0,0.0,1.0,-2.1899821758270264,2.1899783611297607,3.8515040614584e-06,1.686778903007507,0.7077884078025818,0.7077884078025818,0.0,90.11432647705078,106.0,19745.5703125,-0.0,935.5751953125,1.0,283.1499938964844,285.0632629394531,290.7172241210937,292.0476989746094,293.1499938964844,293.1499938964844,283.1499938964844,34214.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456320285797119,1.0,0.0,0.0,2.468140125274658,2.468154191970825,4.0647421428730013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.49658203125,0.0,563.8654174804688,1895.4371337890625,0.0,1210.975341796875,0.6463665962219238,1.0,0.0,3.0,1.0,0.0
12300960,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8668376803398132,0.3257558941841125,0.2933380901813507,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972106933594,0.8113290667533875,0.2642355561256408,0.2510054111480713,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7972412109375,0.8772973418235779,0.3371773064136505,0.2364257574081421,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7971496582031,0.7661770582199097,0.2228352576494217,0.2120843678712844,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.797119140625,0.7253678441047668,0.1870301067829132,0.846798837184906,285.7972412109375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.4739990234375,285.79766845703125,1.0,0.4275164306163788,1.0,1.0,0.0,1.0,-2.2082557678222656,2.208251953125,3.915772140317131e-06,1.7009648084640503,0.7134634256362915,0.7134634256362915,0.0,91.5991668701172,109.0,19968.287109375,-0.0,959.1214599609376,1.0,283.1499938964844,285.0570373535156,290.7279052734375,292.07147216796875,293.1499938964844,293.1499938964844,283.1499938964844,34200.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649628758430481,1.0,0.0,0.0,2.5040602684021,2.504074811935425,4.183915791600157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.6171875,0.0,583.6236572265625,1895.4371337890625,0.0,1238.1881103515625,0.6538764834403992,1.0,0.0,3.0,1.0,0.0
12301020,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8667500615119934,0.3307535946369171,0.2978715300559997,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8119747042655945,0.2690373957157135,0.2555857896804809,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8754598498344421,0.3403480648994446,0.2386708706617355,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.7670780420303345,0.2271216511726379,0.2161868959665298,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.7258695363998413,0.1903767138719558,0.8620701432228088,285.8032531738281,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4772033691406,285.8037414550781,1.0,0.4345586001873016,1.0,1.0,0.0,1.0,-2.245169878005981,2.245166063308716,4.047338734380901e-06,1.729625225067139,0.7248802185058594,0.7248802185058594,0.0,94.56349182128906,112.0,20419.109375,-0.0,1007.6111450195312,1.0,283.1499938964844,285.0453186035156,290.7493896484375,292.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,34174.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576250791549683,1.0,0.0,0.0,2.576253890991211,2.5762686729431152,4.428643194387405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.310546875,0.0,624.8716430664062,1895.4371337890625,0.0,1293.7423095703125,0.6690546274185181,1.0,0.0,3.0,1.0,0.0
12301080,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8667500615119934,0.3307535946369171,0.2978715300559997,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.8119747042655945,0.2690373957157135,0.2555857896804809,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.8754598498344421,0.3403480648994446,0.2386708706617355,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031921386719,0.7670780420303345,0.2271216511726379,0.2161868959665298,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031311035156,0.7258695363998413,0.1903767138719558,0.8620701432228088,285.8032531738281,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4772033691406,285.8037414550781,1.0,0.4345586001873016,1.0,1.0,0.0,1.0,-2.245169878005981,2.245166063308716,4.047338734380901e-06,1.729625225067139,0.7248802185058594,0.7248802185058594,0.0,94.56349182128906,112.0,20419.109375,-0.0,1007.6111450195312,1.0,283.1499938964844,285.0453186035156,290.7493896484375,292.1194763183594,293.1499938964844,293.1499938964844,283.1499938964844,34174.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576250791549683,1.0,0.0,0.0,2.576253890991211,2.5762686729431152,4.428643194387405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.310546875,0.0,624.8716430664062,1895.4371337890625,0.0,1293.7423095703125,0.6690546274185181,1.0,0.0,3.0,1.0,0.0
12301140,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8668237328529358,0.3357531428337097,0.3024078905582428,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.8128032684326172,0.2739056646823883,0.2602300941944122,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8738858699798584,0.3435775637626648,0.2409579157829284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.7681477069854736,0.2314593642950058,0.2203392088413238,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.7265337109565735,0.1937722563743591,0.8775683641433716,285.8102111816406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4801940917969,285.81072998046875,1.0,0.4416201412677765,1.0,1.0,0.0,1.0,-2.282547950744629,2.282543659210205,4.182927114015911e-06,1.7586506605148315,0.7363952398300171,0.7363952398300171,0.0,97.5242691040039,115.0,20877.095703125,-0.0,1058.005615234375,1.0,283.1499938964844,285.0346374511719,290.7711181640625,292.1681823730469,293.1499938964844,293.1499938964844,283.1499938964844,34152.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656230092048645,1.0,0.0,0.0,2.6488428115844727,2.6488583087921143,4.681723453359155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.62158203125,0.0,668.4699096679688,1895.4371337890625,0.0,1350.7415771484375,0.6844221949577332,1.0,0.0,3.0,1.0,0.0
12301200,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.8668237328529358,0.3357531428337097,0.3024078905582428,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.8128032684326172,0.2739056646823883,0.2602300941944122,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8102111816406,0.8738858699798584,0.3435775637626648,0.2409579157829284,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.7681477069854736,0.2314593642950058,0.2203392088413238,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.7265337109565735,0.1937722563743591,0.8775683641433716,285.8102111816406,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4801940917969,285.81072998046875,1.0,0.4416201412677765,1.0,1.0,0.0,1.0,-2.282547950744629,2.282543659210205,4.182927114015911e-06,1.7586506605148315,0.7363952398300171,0.7363952398300171,0.0,97.5242691040039,115.0,20877.095703125,-0.0,1058.005615234375,1.0,283.1499938964844,285.0346374511719,290.7711181640625,292.1681823730469,293.1499938964844,293.1499938964844,283.1499938964844,34152.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656230092048645,1.0,0.0,0.0,2.6488428115844727,2.6488583087921143,4.681723453359155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.62158203125,0.0,668.4699096679688,1895.4371337890625,0.0,1350.7415771484375,0.6844221949577332,1.0,0.0,3.0,1.0,0.0
12301260,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8666062355041504,0.3391800224781036,0.3055980205535888,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8131576180458069,0.2772704660892486,0.2635286748409271,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8725368976593018,0.3457628488540649,0.242569625377655,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.7686589360237122,0.2344310134649276,0.2232739776372909,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.7267763614654541,0.1960602104663849,0.8884526491165161,285.8155822753906,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4805908203125,285.81610107421875,1.0,0.4466800689697265,1.0,1.0,0.0,1.0,-2.30888032913208,2.308876037597656,4.279915174265625e-06,1.7791246175765991,0.7447516322135925,0.7447516322135925,0.0,99.75762939453124,115.0,21207.765625,-0.0,1094.971923828125,1.0,283.1499938964844,285.0273132324219,290.78729248046875,292.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,34139.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712523698806763,1.0,0.0,0.0,2.701283693313598,2.70129942893982,4.868932705903717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4297.64111328125,0.0,701.3276977539062,1895.4371337890625,0.0,1391.69091796875,0.6955863237380981,1.0,0.0,3.0,1.0,0.0
12301320,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.866275429725647,0.340437650680542,0.3067787587642669,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8130606412887573,0.2785049974918365,0.2647518217563629,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.8717747330665588,0.3465425968170166,0.2431539744138717,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81744384765625,0.7686123251914978,0.2355089634656906,0.22435262799263,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.726642906665802,0.1968683302402496,0.8923758864402771,285.8175354003906,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.47998046875,285.8180236816406,1.0,0.4486151039600372,1.0,1.0,0.0,1.0,-2.318479299545288,2.3184750080108643,4.315570095059229e-06,1.7865920066833496,0.7480127811431885,0.7480127811431885,0.0,100.70010375976562,118.0,21333.740234375,-0.0,1109.1409912109375,1.0,283.1499938964844,285.0243530273437,290.7939453125,292.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,34134.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733657717704773,1.0,0.0,0.0,2.7216947078704834,2.721710443496704,4.942789928463753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.44580078125,0.0,714.4325561523438,1895.4371337890625,0.0,1407.2366943359375,0.6999450922012329,1.0,0.0,3.0,1.0,0.0
12301380,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8643196821212769,0.3446930944919586,0.3107582628726959,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8119406700134277,0.2826698422431946,0.268865704536438,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.868321418762207,0.349112331867218,0.2450712472200393,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.7676224112510681,0.2390947937965393,0.2279320806264877,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7253759503364563,0.1994649618864059,0.9049876928329468,285.8233947753906,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.47564697265625,285.82379150390625,1.0,0.4553094506263733,1.0,1.0,0.0,1.0,-2.3499577045440674,2.349953413009644,4.433556568983477e-06,1.811063528060913,0.7596992254257202,0.7596992254257202,0.0,104.28970336914062,121.0,21770.62109375,-0.0,1158.338623046875,1.0,283.1499938964844,285.012939453125,290.8199462890625,292.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,34125.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68052077293396,1.0,0.0,0.0,2.79453992843628,2.7945563793182373,5.210914650888299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.369140625,0.0,762.682373046875,1895.4371337890625,0.0,1460.5489501953125,0.7155621647834778,1.0,0.0,3.0,1.0,0.0
12301440,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.8643196821212769,0.3446930944919586,0.3107582628726959,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8119406700134277,0.2826698422431946,0.268865704536438,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.868321418762207,0.349112331867218,0.2450712472200393,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.7676224112510681,0.2390947937965393,0.2279320806264877,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.7253759503364563,0.1994649618864059,0.9049876928329468,285.8233947753906,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.47564697265625,285.82379150390625,1.0,0.4553094506263733,1.0,1.0,0.0,1.0,-2.3499577045440674,2.349953413009644,4.433556568983477e-06,1.811063528060913,0.7596992254257202,0.7596992254257202,0.0,104.28970336914062,121.0,21770.62109375,-0.0,1158.338623046875,1.0,283.1499938964844,285.012939453125,290.8199462890625,292.269287109375,293.1499938964844,293.1499938964844,283.1499938964844,34125.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.68052077293396,1.0,0.0,0.0,2.79453992843628,2.7945563793182373,5.210914650888299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.369140625,0.0,762.682373046875,1895.4371337890625,0.0,1460.5489501953125,0.7155621647834778,1.0,0.0,3.0,1.0,0.0
12301500,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.8631361722946167,0.3467210829257965,0.312648743391037,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260192871094,0.8111553192138672,0.2846496999263763,0.2708143293857574,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260498046875,0.866418719291687,0.3503123223781585,0.2459622621536255,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82598876953125,0.7668812274932861,0.2407741993665695,0.2296028584241867,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.7244901061058044,0.2006348520517349,0.9106619954109192,285.8260498046875,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.4726867675781,285.826416015625,1.0,0.4585247337818146,1.0,1.0,0.0,1.0,-2.36446475982666,2.364460229873657,4.488476861297386e-06,1.82233202457428,0.7655661106109619,0.7655661106109619,0.0,106.1394271850586,121.0,21984.173828125,-0.0,1182.1983642578125,1.0,283.1499938964844,285.0070495605469,290.8344116210937,292.29608154296875,293.1499938964844,293.1499938964844,283.1499938964844,34122.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838697195053101,1.0,0.0,0.0,2.830872774124145,2.8308894634246826,5.347293381419149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.53271484375,0.0,787.6242065429688,1895.4371337890625,0.0,1485.8555908203125,0.7233849763870239,1.0,0.0,3.0,1.0,0.0
12301560,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.8619241714477539,0.3486989736557007,0.3144901692867279,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.8103228211402893,0.2865807116031647,0.2727111577987671,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.8645099401473999,0.3514742851257324,0.2468230426311493,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82861328125,0.7660835981369019,0.242398127913475,0.2312152534723281,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.7235334515571594,0.2017401307821273,0.9160163402557372,285.82867431640625,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4694519042969,285.8290405273437,1.0,0.4616530239582062,1.0,1.0,0.0,1.0,-2.378359794616699,2.3783552646636963,4.541402176982956e-06,1.8331196308135984,0.7714504599571228,0.7714504599571228,0.0,107.99066162109376,124.0,22195.86328125,-0.0,1205.62060546875,1.0,283.1499938964844,285.001220703125,290.8499755859375,292.32379150390625,293.1499938964844,293.1499938964844,283.1499938964844,34122.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870861649513245,1.0,0.0,0.0,2.867109775543213,2.867126703262329,5.485067617883033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.93212890625,0.0,813.0902709960938,1895.4371337890625,0.0,1510.3677978515625,0.7312080264091492,1.0,0.0,3.0,1.0,0.0
12301620,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8595625162124634,0.3525351881980896,0.3180568218231201,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8086673617362976,0.2903355956077575,0.2763910293579101,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8608239889144897,0.3537176847457886,0.2484807074069976,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.7644780874252319,0.2455215156078338,0.2343090623617172,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.7215580344200134,0.2038035988807678,0.9259951710700988,285.834228515625,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4625244140625,285.8346252441406,1.0,0.4676728546619415,1.0,1.0,0.0,1.0,-2.4047625064849854,2.404757738113404,4.6428349378402345e-06,1.853604078292847,0.7832769751548767,0.7832769751548767,0.0,111.65048217773438,127.0,22616.48046875,-0.0,1251.388427734375,1.0,283.1499938964844,284.9899597167969,290.88446044921875,292.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,34126.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932192444801331,1.0,0.0,0.0,2.939199924468994,2.939217567443848,5.764366619587236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.58642578125,0.0,865.5321655273438,1895.4371337890625,0.0,1557.65673828125,0.7468293309211731,1.0,0.0,3.0,1.0,0.0
12301680,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8595625162124634,0.3525351881980896,0.3180568218231201,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8086673617362976,0.2903355956077575,0.2763910293579101,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.8608239889144897,0.3537176847457886,0.2484807074069976,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.7644780874252319,0.2455215156078338,0.2343090623617172,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.7215580344200134,0.2038035988807678,0.9259951710700988,285.834228515625,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,297.4625244140625,285.8346252441406,1.0,0.4676728546619415,1.0,1.0,0.0,1.0,-2.4047625064849854,2.404757738113404,4.6428349378402345e-06,1.853604078292847,0.7832769751548767,0.7832769751548767,0.0,111.65048217773438,127.0,22616.48046875,-0.0,1251.388427734375,1.0,283.1499938964844,284.9899597167969,290.88446044921875,292.38232421875,293.1499938964844,293.1499938964844,283.1499938964844,34126.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932192444801331,1.0,0.0,0.0,2.939199924468994,2.939217567443848,5.764366619587236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.58642578125,0.0,865.5321655273438,1895.4371337890625,0.0,1557.65673828125,0.7468293309211731,1.0,0.0,3.0,1.0,0.0
12301740,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8573750853538513,0.3562391996383667,0.3214959800243377,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8071290254592896,0.2939845621585846,0.279958575963974,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8574022054672241,0.3558828234672546,0.250076562166214,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7629690766334534,0.2485189139842987,0.2372706532478332,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7196096181869507,0.205716997385025,0.9352303743362428,285.8404846191406,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4552917480469,285.8409118652344,1.0,0.4734136462211609,1.0,1.0,0.0,1.0,-2.429750919342041,2.429746150970459,4.739881205750862e-06,1.8729766607284544,0.7951917052268982,0.7951917052268982,0.0,115.22273254394533,130.0,23035.875,-0.0,1295.9901123046875,1.0,283.1499938964844,284.9795227050781,290.9231262207031,292.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,34135.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990975737571716,1.0,0.0,0.0,3.0106420516967773,3.01065993309021,6.047996521374444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.44970703125,0.0,919.8869018554688,1895.4371337890625,0.0,1603.638427734375,0.7623811960220337,1.0,0.0,3.0,1.0,0.0
12301800,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8573750853538513,0.3562391996383667,0.3214959800243377,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.8071290254592896,0.2939845621585846,0.279958575963974,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.8574022054672241,0.3558828234672546,0.250076562166214,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.7629690766334534,0.2485189139842987,0.2372706532478332,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.7196096181869507,0.205716997385025,0.9352303743362428,285.8404846191406,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,297.4552917480469,285.8409118652344,1.0,0.4734136462211609,1.0,1.0,0.0,1.0,-2.429750919342041,2.429746150970459,4.739881205750862e-06,1.8729766607284544,0.7951917052268982,0.7951917052268982,0.0,115.22273254394533,130.0,23035.875,-0.0,1295.9901123046875,1.0,283.1499938964844,284.9795227050781,290.9231262207031,292.4450988769531,293.1499938964844,293.1499938964844,283.1499938964844,34135.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990975737571716,1.0,0.0,0.0,3.0106420516967773,3.01065993309021,6.047996521374444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.44970703125,0.0,919.8869018554688,1895.4371337890625,0.0,1603.638427734375,0.7623811960220337,1.0,0.0,3.0,1.0,0.0
12301860,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.8553818464279175,0.359831690788269,0.3248288333415985,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.8057460784912109,0.297556072473526,0.2834445536136627,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.85425865650177,0.35799041390419,0.251627504825592,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7615976929664612,0.2514216005802154,0.2401337623596191,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7177368402481079,0.2075176239013672,0.9439114332199096,285.84765625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4480895996094,285.84814453125,1.0,0.4789206087589264,1.0,1.0,0.0,1.0,-2.453676223754883,2.4536712169647217,4.833755610889057e-06,1.8915165662765503,0.8072082996368408,0.8072082996368408,0.0,118.7029037475586,133.0,23455.673828125,-0.0,1339.720458984375,1.0,283.1499938964844,284.9700927734375,290.96533203125,292.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,34149.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048496603965759,1.0,0.0,0.0,3.0812790393829346,3.0812976360321045,6.335127977763477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.443359375,0.0,976.0192260742188,1895.4371337890625,0.0,1649.2337646484375,0.7778221368789673,1.0,0.0,3.0,1.0,0.0
12301920,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.8553818464279175,0.359831690788269,0.3248288333415985,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8476257324219,0.8057460784912109,0.297556072473526,0.2834445536136627,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.85425865650177,0.35799041390419,0.251627504825592,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475952148437,0.7615976929664612,0.2514216005802154,0.2401337623596191,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475341796875,0.7177368402481079,0.2075176239013672,0.9439114332199096,285.84765625,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4480895996094,285.84814453125,1.0,0.4789206087589264,1.0,1.0,0.0,1.0,-2.453676223754883,2.4536712169647217,4.833755610889057e-06,1.8915165662765503,0.8072082996368408,0.8072082996368408,0.0,118.7029037475586,133.0,23455.673828125,-0.0,1339.720458984375,1.0,283.1499938964844,284.9700927734375,290.96533203125,292.5116271972656,293.1499938964844,293.1499938964844,283.1499938964844,34149.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048496603965759,1.0,0.0,0.0,3.0812790393829346,3.0812976360321045,6.335127977763477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.443359375,0.0,976.0192260742188,1895.4371337890625,0.0,1649.2337646484375,0.7778221368789673,1.0,0.0,3.0,1.0,0.0
12301980,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8535584211349487,0.3633249700069427,0.3280682861804962,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.8045139312744141,0.3010666966438293,0.2868672311306,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8513619303703308,0.360051542520523,0.2531428039073944,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7603557109832764,0.2542479932308197,0.2429187148809433,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.7159409523010254,0.2092282474040985,0.952156126499176,285.8558349609375,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.44097900390625,285.8563537597656,1.0,0.4842333495616913,1.0,1.0,0.0,1.0,-2.476752758026123,2.476747751235962,4.925196662952658e-06,1.9093968868255613,0.8193399310112,0.8193399310112,0.0,122.10363006591795,136.0,23876.490234375,0.0,1382.8135986328125,1.0,283.1499938964844,284.961669921875,291.0103759765625,292.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,34168.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105385661125183,1.0,0.0,0.0,3.150962352752685,3.1509814262390137,6.62490606373467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.4208984375,0.0,1033.7786865234375,1895.4371337890625,0.0,1694.8931884765625,0.7931126952171326,1.0,0.0,3.0,1.0,0.0
12302040,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8535584211349487,0.3633249700069427,0.3280682861804962,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85577392578125,0.8045139312744141,0.3010666966438293,0.2868672311306,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.8513619303703308,0.360051542520523,0.2531428039073944,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7603557109832764,0.2542479932308197,0.2429187148809433,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556823730469,0.7159409523010254,0.2092282474040985,0.952156126499176,285.8558349609375,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.44097900390625,285.8563537597656,1.0,0.4842333495616913,1.0,1.0,0.0,1.0,-2.476752758026123,2.476747751235962,4.925196662952658e-06,1.9093968868255613,0.8193399310112,0.8193399310112,0.0,122.10363006591795,136.0,23876.490234375,0.0,1382.8135986328125,1.0,283.1499938964844,284.961669921875,291.0103759765625,292.5813293457031,293.1499938964844,293.1499938964844,283.1499938964844,34168.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105385661125183,1.0,0.0,0.0,3.150962352752685,3.1509814262390137,6.62490606373467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.4208984375,0.0,1033.7786865234375,1895.4371337890625,0.0,1694.8931884765625,0.7931126952171326,1.0,0.0,3.0,1.0,0.0
12302100,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.8526999354362488,0.3650364279747009,0.329655259847641,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.8039500713348389,0.302802175283432,0.2885582745075226,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.849993884563446,0.3610665500164032,0.2538886964321136,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.7597767114639282,0.2556359469890594,0.2442856580018997,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7150675058364868,0.2100540250539779,0.9561371803283693,285.8602905273437,284.95001220703125,295.4290771484375,288.00543212890625,295.4270324707031,297.4375,285.8608093261719,1.0,0.4868261218070984,1.0,1.0,0.0,1.0,-2.488012790679932,2.4880077838897705,4.970137069904013e-06,1.91812264919281,0.8254532217979431,0.8254532217979431,0.0,123.77884674072266,136.0,24087.25390625,0.0,1404.170166015625,1.0,283.1499938964844,284.9578857421875,291.03375244140625,292.6171264648437,293.1499938964844,293.1499938964844,283.1499938964844,34179.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133677005767822,1.0,0.0,0.0,3.185396432876587,3.185415983200073,6.770493428120972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.22900390625,0.0,1063.2119140625,1895.4371337890625,0.0,1717.8028564453125,0.8006895780563354,1.0,0.0,3.0,1.0,0.0
12302160,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8518710136413574,0.3667253851890564,0.3312214314937591,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648986816406,0.8034160733222961,0.3045256733894348,0.290237158536911,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8486725091934204,0.3620720505714416,0.2546274662017822,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8648681640625,0.7592213153839111,0.2570085227489471,0.2456372082233429,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.714207112789154,0.2108619809150695,0.960033655166626,285.8649597167969,284.95001220703125,295.47479248046875,288.0294189453125,295.4727478027344,297.43408203125,285.8655090332031,1.0,0.4893811345100403,1.0,1.0,0.0,1.0,-2.4991047382354736,2.4990997314453125,5.014614089304814e-06,1.926719665527344,0.8316001296043396,0.8316001296043396,0.0,125.44025421142578,124.0,24298.185546875,0.0,1425.425048828125,1.0,283.1499938964844,284.9543151855469,291.0576477050781,292.65350341796875,293.1499938964844,293.1499938964844,283.1499938964844,34191.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161867022514343,1.0,0.0,0.0,3.219528913497925,3.2195487022399902,6.916366146469954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.22119140625,0.0,1092.977294921875,1895.4371337890625,0.0,1740.761474609375,0.8082152605056763,1.0,0.0,3.0,1.0,0.0
12302220,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8595957159996033,0.3700569272041321,0.3340891599655151,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8114566802978516,0.3079519867897033,0.2933425009250641,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8553218245506287,0.364070177078247,0.2559239566326141,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7665295600891113,0.2597236931324005,0.2480787485837936,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7201555967330933,0.2124419659376144,0.9665567278862,285.8738098144531,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4275817871094,285.8742980957031,1.0,0.4896781742572784,1.0,1.0,0.0,1.0,-2.518612861633301,2.5186076164245605,5.093405889056157e-06,1.9418792724609373,0.8439778685569763,0.8439778685569763,0.0,122.94400024414062,112.0,24703.55078125,0.0,1439.9586181640625,1.0,283.1499938964844,284.9469299316406,291.1064453125,292.7268981933594,293.1499938964844,293.1499938964844,283.1499938964844,34220.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721754252910614,1.0,0.0,0.0,3.286792516708374,3.2868127822875977,7.208383294710075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.84521484375,0.0,1153.3909912109375,1895.4371337890625,0.0,1786.4793701171875,0.823088526725769,1.0,0.0,3.0,1.0,0.0
12302280,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8595957159996033,0.3700569272041321,0.3340891599655151,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8114566802978516,0.3079519867897033,0.2933425009250641,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8553218245506287,0.364070177078247,0.2559239566326141,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7665295600891113,0.2597236931324005,0.2480787485837936,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7201555967330933,0.2124419659376144,0.9665567278862,285.8738098144531,284.95001220703125,295.56768798828125,288.0786437988281,295.56561279296875,297.4275817871094,285.8742980957031,1.0,0.4896781742572784,1.0,1.0,0.0,1.0,-2.518612861633301,2.5186076164245605,5.093405889056157e-06,1.9418792724609373,0.8439778685569763,0.8439778685569763,0.0,122.94400024414062,112.0,24703.55078125,0.0,1439.9586181640625,1.0,283.1499938964844,284.9469299316406,291.1064453125,292.7268981933594,293.1499938964844,293.1499938964844,283.1499938964844,34220.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721754252910614,1.0,0.0,0.0,3.286792516708374,3.2868127822875977,7.208383294710075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.84521484375,0.0,1153.3909912109375,1895.4371337890625,0.0,1786.4793701171875,0.823088526725769,1.0,0.0,3.0,1.0,0.0
12302340,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.8749167919158936,0.3733528256416321,0.3367774188518524,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8256527185440063,0.311378002166748,0.2962911128997803,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.8694531321525574,0.3660767376422882,0.2571114897727966,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7806450128555298,0.2624279260635376,0.250353068113327,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7315853238105774,0.2140064984560012,0.9722622632980348,285.8824768066406,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4217834472656,285.8829650878906,1.0,0.4873274564743042,1.0,1.0,0.0,1.0,-2.5364012718200684,2.536396026611328,5.1657971198437735e-06,1.9557018280029297,0.8564690351486206,0.8564690351486206,0.0,116.57920837402344,100.0,25098.24609375,0.0,1435.6805419921875,1.0,283.1499938964844,284.9397888183594,291.15594482421875,292.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,34255.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271038889884949,1.0,0.0,0.0,3.352534294128418,3.3525550365448,7.499628509322065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.220703125,0.0,1214.732421875,1895.4371337890625,0.0,1830.861572265625,0.8376771807670593,1.0,0.0,3.0,1.0,0.0
