time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.45977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.8749167919158936,0.3733528256416321,0.3367774188518524,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8256527185440063,0.311378002166748,0.2962911128997803,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.8694531321525574,0.3660767376422882,0.2571114897727966,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7806450128555298,0.2624279260635376,0.250353068113327,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7315853238105774,0.2140064984560012,0.9722622632980348,285.8824768066406,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.4217834472656,285.8829650878906,1.0,0.4873274564743042,1.0,1.0,0.0,1.0,-2.5364012718200684,2.536396026611328,5.1657971198437735e-06,1.9557018280029297,0.8564690351486206,0.8564690351486206,0.0,116.57920837402344,100.0,25098.24609375,0.0,1435.6805419921875,1.0,283.1499938964844,284.9397888183594,291.15594482421875,292.80029296875,293.1499938964844,293.1499938964844,283.1499938964844,34255.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271038889884949,1.0,0.0,0.0,3.352534294128418,3.3525550365448,7.499628509322065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.220703125,0.0,1214.732421875,1895.4371337890625,0.0,1830.861572265625,0.8376771807670593,1.0,0.0,3.0,1.0,0.0
12302460,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.8921619057655334,0.3759632706642151,0.3388440012931824,297.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.8409499526023865,0.3141219317913055,0.298588216304779,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897705078125,0.8857061266899109,0.3676890432834625,0.2580190896987915,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896789550781,0.7963312864303589,0.2645875513553619,0.2521041631698608,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8896179199219,0.7443070411682129,0.2152529656887054,0.9764946103096008,285.8897705078125,284.95001220703125,295.7384033203125,288.17041015625,295.7362976074219,297.41754150390625,285.8902893066406,1.0,0.4842477142810821,1.0,1.0,0.0,1.0,-2.549924373626709,2.549919366836548,5.2212108130333945e-06,1.9662264585494995,0.8665516972541809,0.8665516972541809,0.0,109.8365478515625,100.0,25410.056640625,0.0,1424.0794677734375,1.0,283.1499938964844,284.9346008300781,291.1961975097656,292.8593139648437,293.1499938964844,293.1499938964844,283.1499938964844,34287.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312102317810059,1.0,0.0,0.0,3.40392541885376,3.403946876525879,7.731315463388455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.9912109375,0.0,1264.2923583984375,1895.4371337890625,0.0,1865.2205810546875,0.8491141200065613,1.0,0.0,3.0,1.0,0.0
12302520,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8971830606460571,0.3766119182109833,0.3393512964248657,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8916015625,0.8454277515411377,0.3148082494735718,0.2991566061973572,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89166259765625,0.8904843330383301,0.3680928349494934,0.2582419514656067,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915710449219,0.8008653521537781,0.265126883983612,0.2525351941585541,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915100097656,0.7480654120445251,0.215563878417015,0.9775201678276062,285.89166259765625,284.95001220703125,295.7575378417969,288.1807556152344,295.75543212890625,297.4165344238281,285.8921813964844,1.0,0.4833612740039825,1.0,1.0,0.0,1.0,-2.5532350540161133,2.553229808807373,5.234826403466286e-06,1.9688050746917725,0.869085431098938,0.869085431098938,0.0,107.99148559570312,88.0,25487.609375,0.0,1420.3702392578125,1.0,283.1499938964844,284.93341064453125,291.2063293457031,292.8741455078125,293.1499938964844,293.1499938964844,283.1499938964844,34295.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322162389755249,1.0,0.0,0.0,3.4165968894958496,3.4166183471679688,7.788983680256933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.70263671875,0.0,1276.732177734375,1895.4371337890625,0.0,1873.675537109375,0.8519382476806641,1.0,0.0,3.0,1.0,0.0
12302580,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9294008612632751,0.3798281848430633,0.3418384492397308,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.872898519039154,0.3182399868965149,0.301971822977066,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.920444130897522,0.3701139688491821,0.2593381106853485,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.826299250125885,0.2678181827068329,0.2546584010124206,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.771270215511322,0.2171127498149871,0.9824944734573364,285.9014892578125,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.4117126464844,285.9020080566406,1.0,0.4784072339534759,1.0,1.0,0.0,1.0,-2.5694515705108643,2.569446086883545,5.301794772094581e-06,1.9814441204071045,0.881837785243988,0.881837785243988,0.0,98.06017303466795,76.0,25873.181640625,0.0,1398.1259765625,1.0,283.1499938964844,284.92791748046875,291.257568359375,292.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,34340.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371487021446228,1.0,0.0,0.0,3.4788317680358887,3.478853940963745,8.075328423728934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.36279296875,0.0,1339.1070556640625,1895.4371337890625,0.0,1915.3406982421875,0.8658317923545837,1.0,0.0,3.0,1.0,0.0
12302640,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.9294008612632751,0.3798281848430633,0.3418384492397308,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.872898519039154,0.3182399868965149,0.301971822977066,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.920444130897522,0.3701139688491821,0.2593381106853485,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013671875,0.826299250125885,0.2678181827068329,0.2546584010124206,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013061523437,0.771270215511322,0.2171127498149871,0.9824944734573364,285.9014892578125,284.95001220703125,295.8533935546875,288.2328796386719,295.8512878417969,297.4117126464844,285.9020080566406,1.0,0.4784072339534759,1.0,1.0,0.0,1.0,-2.5694515705108643,2.569446086883545,5.301794772094581e-06,1.9814441204071045,0.881837785243988,0.881837785243988,0.0,98.06017303466795,76.0,25873.181640625,0.0,1398.1259765625,1.0,283.1499938964844,284.92791748046875,291.257568359375,292.9486694335937,293.1499938964844,293.1499938964844,283.1499938964844,34340.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371487021446228,1.0,0.0,0.0,3.4788317680358887,3.478853940963745,8.075328423728934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.36279296875,0.0,1339.1070556640625,1895.4371337890625,0.0,1915.3406982421875,0.8658317923545837,1.0,0.0,3.0,1.0,0.0
12302700,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.9499776363372804,0.3814185261726379,0.3430545330047607,297.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065856933594,0.8904486298561096,0.319955050945282,0.3033663630485534,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.940614938735962,0.3711247742176056,0.2598773539066314,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.8413856029510498,0.2691597044467926,0.2557038366794586,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7861780524253845,0.2178827971220016,0.9849038124084472,285.9066467285156,284.95001220703125,295.9013061523437,288.2590026855469,295.89923095703125,297.4094543457031,285.9071960449219,1.0,0.475687712430954,1.0,1.0,0.0,1.0,-2.577387571334839,2.577382326126098,5.334725756256376e-06,1.987629771232605,0.8882675766944885,0.8882675766944885,0.0,92.77034759521484,76.0,26064.662109375,0.0,1385.23681640625,1.0,283.1499938964844,284.925537109375,291.28338623046875,292.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,34364.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395676970481873,1.0,0.0,0.0,3.509223222732544,3.5092456340789795,8.217037361646362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.23828125,0.0,1370.3472900390625,1895.4371337890625,0.0,1935.8980712890625,0.8726296424865723,1.0,0.0,3.0,1.0,0.0
12302760,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.9717718362808228,0.382995992898941,0.3442536890506744,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9114712476730348,0.3216688334941864,0.3047539293766022,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119567871094,0.962849736213684,0.3721350133419037,0.2604119479656219,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.911865234375,0.8595191836357117,0.2704977393150329,0.2567401826381683,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9117736816406,0.8037613034248352,0.2186491787433624,0.9872695207595824,285.9119567871094,284.95001220703125,295.9491577148437,288.28515625,295.94708251953125,297.4072570800781,285.9125366210937,1.0,0.4728507697582245,1.0,1.0,0.0,1.0,-2.585226058959961,2.5852205753326416,5.367343419493409e-06,1.9937351942062376,0.8947350382804871,0.8947350382804871,0.0,87.32630920410156,79.0,26255.212890625,0.0,1371.45361328125,1.0,283.1499938964844,284.92340087890625,291.30926513671875,293.0235595703125,293.1499938964844,293.1499938964844,283.1499938964844,34388.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741962730884552,1.0,0.0,0.0,3.539106845855713,3.5391294956207275,8.357582146345521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.12060546875,0.0,1401.5709228515625,1895.4371337890625,0.0,1956.330810546875,0.8793221116065979,1.0,0.0,3.0,1.0,0.0
12302820,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.995270013809204,0.3860943019390106,0.346807599067688,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.942252278327942,0.3250793516635895,0.3077278733253479,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.9873389005661012,0.374138742685318,0.2616287767887115,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8845143914222717,0.2731500566005707,0.2590056359767914,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.825357973575592,0.2201569825410843,0.9929118156433104,285.9242248535156,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.40283203125,285.9249267578125,1.0,0.4716807007789612,1.0,1.0,0.0,1.0,-2.602824687957764,2.6028194427490234,5.440843324322486e-06,2.007394790649414,0.9078039526939392,0.9078039526939392,0.0,81.80503845214844,82.0,26650.68359375,0.0,1369.9110107421875,1.0,283.1499938964844,284.9208068847656,291.3611755371094,293.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,34441.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467308044433594,1.0,0.0,0.0,3.597341537475586,3.597364664077759,8.634886512481899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.732421875,0.0,1463.873291015625,1895.4371337890625,0.0,1997.235595703125,0.8923860192298889,1.0,0.0,3.0,1.0,0.0
12302880,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.995270013809204,0.3860943019390106,0.346807599067688,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.942252278327942,0.3250793516635895,0.3077278733253479,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242248535156,0.9873389005661012,0.374138742685318,0.2616287767887115,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8845143914222717,0.2731500566005707,0.2590056359767914,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92401123046875,0.825357973575592,0.2201569825410843,0.9929118156433104,285.9242248535156,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.40283203125,285.9249267578125,1.0,0.4716807007789612,1.0,1.0,0.0,1.0,-2.602824687957764,2.6028194427490234,5.440843324322486e-06,2.007394790649414,0.9078039526939392,0.9078039526939392,0.0,81.80503845214844,82.0,26650.68359375,0.0,1369.9110107421875,1.0,283.1499938964844,284.9208068847656,291.3611755371094,293.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,34441.12890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467308044433594,1.0,0.0,0.0,3.597341537475586,3.597364664077759,8.634886512481899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.732421875,0.0,1463.873291015625,1895.4371337890625,0.0,1997.235595703125,0.8923860192298889,1.0,0.0,3.0,1.0,0.0
12302940,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.9990000128746032,0.389578104019165,0.3447761237621307,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.9547514915466307,0.3284212052822113,0.3108190298080444,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.9952707290649414,0.3760734498500824,0.2629323899745941,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.8950936198234558,0.2757241427898407,0.2613791823387146,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.8335388898849487,0.2215841263532638,0.999054193496704,285.93511962890625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363525390625,297.4003295898437,285.93560791015625,1.0,0.4725857377052307,1.0,1.0,0.0,1.0,-2.615984439849853,2.615978956222534,5.496320682141231e-06,2.017702102661133,0.9210191369056702,0.9210191369056702,0.0,80.41754150390625,100.0,27009.140625,0.0,1380.8956298828125,1.0,283.1499938964844,284.9172058105469,291.41265869140625,293.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,34497.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515260577201843,1.0,0.0,0.0,3.6534175872802734,3.653441429138184,8.906189350454952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.650390625,0.0,1525.720458984375,1895.4371337890625,0.0,2038.668212890625,0.904991626739502,1.0,0.0,3.0,1.0,0.0
12303000,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.9990000128746032,0.389578104019165,0.3447761237621307,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.9547514915466307,0.3284212052822113,0.3108190298080444,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93511962890625,0.9952707290649414,0.3760734498500824,0.2629323899745941,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350280761719,0.8950936198234558,0.2757241427898407,0.2613791823387146,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.8335388898849487,0.2215841263532638,0.999054193496704,285.93511962890625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363525390625,297.4003295898437,285.93560791015625,1.0,0.4725857377052307,1.0,1.0,0.0,1.0,-2.615984439849853,2.615978956222534,5.496320682141231e-06,2.017702102661133,0.9210191369056702,0.9210191369056702,0.0,80.41754150390625,100.0,27009.140625,0.0,1380.8956298828125,1.0,283.1499938964844,284.9172058105469,291.41265869140625,293.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,34497.3515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515260577201843,1.0,0.0,0.0,3.6534175872802734,3.653441429138184,8.906189350454952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.650390625,0.0,1525.720458984375,1895.4371337890625,0.0,2038.668212890625,0.904991626739502,1.0,0.0,3.0,1.0,0.0
12303060,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9923386573791504,0.3925128281116485,0.3528026342391968,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9392841458320618,0.3317276835441589,0.3140968084335327,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9822343587875366,0.3779748678207397,0.2643737494945526,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.881526529788971,0.2782523036003113,0.2639306187629699,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8213530778884888,0.2229635417461395,1.006042718887329,285.9542236328125,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3955383300781,285.9549865722656,1.0,0.480091243982315,1.0,1.0,0.0,1.0,-2.6418139934539795,2.641808271408081,5.6057974688883405e-06,2.037820816040039,0.9345222115516664,0.9345222115516664,0.0,85.36701965332031,118.0,27470.439453125,0.0,1437.886962890625,1.0,283.1499938964844,284.9211120605469,291.4637145996094,293.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,34552.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563105225563049,1.0,0.0,0.0,3.7072842121124254,3.707308530807495,9.170753969556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.93994140625,0.0,1586.8377685546875,1895.4371337890625,0.0,2080.290771484375,0.917123317718506,1.0,0.0,3.0,1.0,0.0
12303120,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9923386573791504,0.3925128281116485,0.3528026342391968,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95416259765625,0.9392841458320618,0.3317276835441589,0.3140968084335327,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9822343587875366,0.3779748678207397,0.2643737494945526,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.881526529788971,0.2782523036003113,0.2639306187629699,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.8213530778884888,0.2229635417461395,1.006042718887329,285.9542236328125,284.95001220703125,296.230712890625,288.4393920898437,296.228759765625,297.3955383300781,285.9549865722656,1.0,0.480091243982315,1.0,1.0,0.0,1.0,-2.6418139934539795,2.641808271408081,5.6057974688883405e-06,2.037820816040039,0.9345222115516664,0.9345222115516664,0.0,85.36701965332031,118.0,27470.439453125,0.0,1437.886962890625,1.0,283.1499938964844,284.9211120605469,291.4637145996094,293.25054931640625,293.1499938964844,293.1499938964844,283.1499938964844,34552.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563105225563049,1.0,0.0,0.0,3.7072842121124254,3.707308530807495,9.170753969556243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.93994140625,0.0,1586.8377685546875,1895.4371337890625,0.0,2080.290771484375,0.917123317718506,1.0,0.0,3.0,1.0,0.0
12303180,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.9602742195129396,0.3949031233787536,0.3552624881267547,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.902995228767395,0.3349385857582092,0.3175403773784637,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.9470837116241456,0.3797881603240967,0.2659433782100677,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8513702154159546,0.2806731164455414,0.2666358351707458,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.79264235496521,0.2242182493209839,1.0136901140213013,285.9710998535156,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.3879699707031,285.97198486328125,1.0,0.4908643960952759,1.0,1.0,0.0,1.0,-2.664098024368286,2.664092302322388,5.700810561393155e-06,2.0550308227539062,0.9482482075691224,0.9482482075691224,0.0,96.2822036743164,136.0,27895.9296875,0.0,1517.159912109375,1.0,283.1499938964844,284.9235534667969,291.5150756835937,293.3285827636719,293.1499938964844,293.1499938964844,283.1499938964844,34610.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616251707077026,1.0,0.0,0.0,3.759000301361084,3.759025096893311,9.428400176147987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.49658203125,0.0,1647.1412353515625,1895.4371337890625,0.0,2126.84228515625,0.9287886619567872,1.0,0.0,3.0,1.0,0.0
12303240,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.9602742195129396,0.3949031233787536,0.3552624881267547,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710388183594,0.902995228767395,0.3349385857582092,0.3175403773784637,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.9470837116241456,0.3797881603240967,0.2659433782100677,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.970947265625,0.8513702154159546,0.2806731164455414,0.2666358351707458,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9708251953125,0.79264235496521,0.2242182493209839,1.0136901140213013,285.9710998535156,284.95001220703125,296.32086181640625,288.4886474609375,296.3189697265625,297.3879699707031,285.97198486328125,1.0,0.4908643960952759,1.0,1.0,0.0,1.0,-2.664098024368286,2.664092302322388,5.700810561393155e-06,2.0550308227539062,0.9482482075691224,0.9482482075691224,0.0,96.2822036743164,136.0,27895.9296875,0.0,1517.159912109375,1.0,283.1499938964844,284.9235534667969,291.5150756835937,293.3285827636719,293.1499938964844,293.1499938964844,283.1499938964844,34610.05078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616251707077026,1.0,0.0,0.0,3.759000301361084,3.759025096893311,9.428400176147987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.49658203125,0.0,1647.1412353515625,1895.4371337890625,0.0,2126.84228515625,0.9287886619567872,1.0,0.0,3.0,1.0,0.0
12303300,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9405099749565125,0.3961548209190368,0.3566094934940338,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.8860992789268494,0.3365059196949005,0.3192766904830932,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.97979736328125,0.9263933897018432,0.3806590437889099,0.2667404115200043,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9796447753906,0.8365208506584167,0.281842291355133,0.2679998576641083,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9795227050781,0.7774243950843811,0.224800556898117,1.0175470113754272,285.97979736328125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3846435546875,285.9806823730469,1.0,0.4970041811466217,1.0,1.0,0.0,1.0,-2.675034761428833,2.6750288009643555,5.747868272010237e-06,2.063542127609253,0.955201268196106,0.955201268196106,0.0,103.02501678466795,136.0,28106.400390625,0.0,1563.087646484375,1.0,283.1499938964844,284.92510986328125,291.5395202636719,293.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,34639.859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643322348594666,1.0,0.0,0.0,3.78399658203125,3.784021615982056,9.554208872941672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.482421875,0.0,1676.8682861328125,1895.4371337890625,0.0,2150.677490234375,0.9344341158866882,1.0,0.0,3.0,1.0,0.0
12303360,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.9207306504249572,0.3973973989486694,0.3579823970794678,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9885559082031,0.8702344298362732,0.3380499184131622,0.3210136890411377,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98858642578125,0.9069953560829164,0.3815088272094726,0.267539381980896,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98846435546875,0.8226832747459412,0.2829862833023071,0.2693627178668976,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.7632158398628235,0.2253558039665222,1.021389365196228,285.9886169433594,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3813781738281,285.989501953125,1.0,0.5034756660461426,1.0,1.0,0.0,1.0,-2.685986995697021,2.685981273651123,5.795192464574939e-06,2.072067975997925,0.9622143507003784,0.9622143507003784,0.0,110.3592758178711,154.0,28315.666015625,0.0,1612.1087646484375,1.0,283.1499938964844,284.9268493652344,291.5632019042969,293.4030456542969,293.1499938964844,293.1499938964844,283.1499938964844,34670.265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670381665229797,1.0,0.0,0.0,3.808408260345459,3.808433532714844,9.677880825620375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.259765625,0.0,1706.2689208984375,1895.4371337890625,0.0,2174.58251953125,0.9399518370628356,1.0,0.0,3.0,1.0,0.0
12303420,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.888138473033905,0.3998106718063354,0.3607260286808014,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8429165482521057,0.341072142124176,0.3244754076004028,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8756375312805176,0.3831502497196197,0.269133448600769,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7964580655097961,0.2852040827274322,0.2720716297626495,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7388696670532227,0.226391926407814,1.02897310256958,286.0062561035156,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3747863769531,286.00714111328125,1.0,0.5170344710350037,1.0,1.0,0.0,1.0,-2.707728624343872,2.7077229022979736,5.889721251151059e-06,2.088997602462769,0.9764165282249452,0.9764165282249452,0.0,126.31993103027344,157.0,28728.005859375,0.0,1717.0350341796875,1.0,283.1499938964844,284.9306945800781,291.6084899902344,293.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,34733.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723982334136963,1.0,0.0,0.0,3.85544753074646,3.855473279953003,9.91842853181879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.078125,0.0,1763.9639892578125,1895.4371337890625,0.0,2222.16455078125,0.9505959153175354,1.0,0.0,3.0,1.0,0.0
12303480,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062561035156,0.888138473033905,0.3998106718063354,0.3607260286808014,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0061950683594,0.8429165482521057,0.341072142124176,0.3244754076004028,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.8756375312805176,0.3831502497196197,0.269133448600769,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.006103515625,0.7964580655097961,0.2852040827274322,0.2720716297626495,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059814453125,0.7388696670532227,0.226391926407814,1.02897310256958,286.0062561035156,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3747863769531,286.00714111328125,1.0,0.5170344710350037,1.0,1.0,0.0,1.0,-2.707728624343872,2.7077229022979736,5.889721251151059e-06,2.088997602462769,0.9764165282249452,0.9764165282249452,0.0,126.31993103027344,157.0,28728.005859375,0.0,1717.0350341796875,1.0,283.1499938964844,284.9306945800781,291.6084899902344,293.4742431640625,293.1499938964844,293.1499938964844,283.1499938964844,34733.1171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723982334136963,1.0,0.0,0.0,3.85544753074646,3.855473279953003,9.91842853181879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.078125,0.0,1763.9639892578125,1895.4371337890625,0.0,2222.16455078125,0.9505959153175354,1.0,0.0,3.0,1.0,0.0
12303540,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.87143874168396,0.4021215140819549,0.3631972074508667,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.8290829062461853,0.344023197889328,0.3276747763156891,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8589995503425598,0.3847331702709198,0.2705420851707458,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.7819244265556335,0.2873472273349762,0.2745140492916107,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.726071298122406,0.2273506820201873,1.0352755784988403,286.0224609375,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3681945800781,286.0232238769531,1.0,0.526398241519928,1.0,1.0,0.0,1.0,-2.726748466491699,2.7267425060272217,5.9731414694397245e-06,2.103854417800904,0.9908268451690674,0.9908268451690674,0.0,137.41262817382812,160.0,29109.740234375,0.0,1796.8192138671875,1.0,283.1499938964844,284.9338073730469,291.6507873535156,293.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,34798.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776088714599609,1.0,0.0,0.0,3.9000298976898193,3.900056123733521,1.0149137779080777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.66650390625,0.0,1819.9344482421875,1895.4371337890625,0.0,2268.698486328125,0.9606983661651612,1.0,0.0,3.0,1.0,0.0
12303600,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.87143874168396,0.4021215140819549,0.3631972074508667,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.8290829062461853,0.344023197889328,0.3276747763156891,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.8589995503425598,0.3847331702709198,0.2705420851707458,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.7819244265556335,0.2873472273349762,0.2745140492916107,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.022216796875,0.726071298122406,0.2273506820201873,1.0352755784988403,286.0224609375,284.95001220703125,296.5727233886719,288.6247863769531,296.57110595703125,297.3681945800781,286.0232238769531,1.0,0.526398241519928,1.0,1.0,0.0,1.0,-2.726748466491699,2.7267425060272217,5.9731414694397245e-06,2.103854417800904,0.9908268451690674,0.9908268451690674,0.0,137.41262817382812,160.0,29109.740234375,0.0,1796.8192138671875,1.0,283.1499938964844,284.9338073730469,291.6507873535156,293.5412292480469,293.1499938964844,293.1499938964844,283.1499938964844,34798.921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776088714599609,1.0,0.0,0.0,3.9000298976898193,3.900056123733521,1.0149137779080777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.66650390625,0.0,1819.9344482421875,1895.4371337890625,0.0,2268.698486328125,0.9606983661651612,1.0,0.0,3.0,1.0,0.0
12303660,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8628900051116943,0.4040895104408264,0.3652075827121734,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355529785156,0.8221734166145325,0.3465880155563354,0.3303465843200683,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8504214286804199,0.3861050307750702,0.2716835737228393,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354919433594,0.7745776176452637,0.2892013192176819,0.2765192091464996,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.7192218899726868,0.2281650453805923,1.0401432514190674,286.0356140136719,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.36260986328125,286.0363464355469,1.0,0.5327466726303101,1.0,1.0,0.0,1.0,-2.7420077323913574,2.74200177192688,6.040458174538799e-06,2.115757703781128,1.0,1.0,0.0,144.37937927246094,160.0,29422.4296875,0.0,1852.5631103515625,1.0,283.1499938964844,284.936279296875,291.68505859375,293.595703125,293.1499938964844,293.1499938964844,283.1499938964844,34926.3671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819383144378662,1.0,0.0,0.0,3.936172008514404,3.936198711395264,1.0338115998820283e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.21240234375,0.0,1866.801513671875,1895.4371337890625,0.0,2307.560546875,0.968878209590912,1.0,0.0,3.0,1.0,0.0
12303720,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.8619824647903442,0.4043533504009247,0.3654726445674896,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8214490413665771,0.3469359278678894,0.3307038247585296,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.849504828453064,0.386290967464447,0.2718344926834106,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.7738072872161865,0.2894524037837982,0.2767856121063232,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372619628906,0.7184692025184631,0.2282747328281402,1.040775179862976,286.0375366210937,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.36187744140625,286.038330078125,1.0,0.5335153937339783,1.0,1.0,0.0,1.0,-2.744016647338867,2.7440106868743896,6.049348485248629e-06,2.1173245906829834,1.0,1.0,0.0,145.1953887939453,148.0,29462.4453125,0.0,1859.4720458984373,1.0,283.1499938964844,284.9369506835937,291.6895446777344,293.602783203125,293.1499938964844,293.1499938964844,283.1499938964844,34988.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825065851211548,1.0,0.0,0.0,3.9398934841156006,3.93992018699646,1.0357674682381912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.57275390625,0.0,1872.0701904296875,1895.4371337890625,0.0,2312.674560546875,0.9697480201721193,1.0,0.0,3.0,1.0,0.0
12303780,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.8645836710929871,0.4065417945384979,0.3674010634422302,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.8245146870613098,0.3498395085334778,0.333403080701828,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8516202569007874,0.3878557682037353,0.2728935778141022,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7766492366790771,0.2915500700473785,0.2787287831306457,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.7202075719833374,0.2291980385780334,1.0447440147399902,286.05487060546875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.35614013671875,286.0556945800781,1.0,0.5346962213516235,1.0,1.0,0.0,1.0,-2.7579596042633057,2.757953643798828,6.111321908974787e-06,2.128242492675781,1.0,1.0,0.0,144.9838409423828,136.0,29762.52734375,0.0,1880.056396484375,1.0,283.1499938964844,284.9445495605469,291.7243347167969,293.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,35396.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869503498077393,1.0,0.0,0.0,3.962824821472168,3.9628520011901855,1.0478594276719375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.626953125,0.0,1904.94580078125,1895.4371337890625,0.0,2352.76220703125,0.9752010703086852,1.0,0.0,3.0,1.0,0.0
12303840,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.8645836710929871,0.4065417945384979,0.3674010634422302,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.8245146870613098,0.3498395085334778,0.333403080701828,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8516202569007874,0.3878557682037353,0.2728935778141022,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0547180175781,0.7766492366790771,0.2915500700473785,0.2787287831306457,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545959472656,0.7202075719833374,0.2291980385780334,1.0447440147399902,286.05487060546875,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.35614013671875,286.0556945800781,1.0,0.5346962213516235,1.0,1.0,0.0,1.0,-2.7579596042633057,2.757953643798828,6.111321908974787e-06,2.128242492675781,1.0,1.0,0.0,144.9838409423828,136.0,29762.52734375,0.0,1880.056396484375,1.0,283.1499938964844,284.9445495605469,291.7243347167969,293.65753173828125,293.1499938964844,293.1499938964844,283.1499938964844,35396.62109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869503498077393,1.0,0.0,0.0,3.962824821472168,3.9628520011901855,1.0478594276719375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.626953125,0.0,1904.94580078125,1895.4371337890625,0.0,2352.76220703125,0.9752010703086852,1.0,0.0,3.0,1.0,0.0
12303900,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.8689874410629272,0.4076352119445801,0.3682865500450134,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8287866711616516,0.3513020277023315,0.3346799910068512,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0638122558594,0.8556607961654663,0.3886557519435882,0.2733743190765381,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0636901855469,0.7808992862701416,0.2926108539104461,0.279628574848175,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.7234615087509155,0.2296758443117141,1.046403884887695,286.0638427734375,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.35357666015625,286.0646667480469,1.0,0.534007728099823,1.0,1.0,0.0,1.0,-2.7642130851745605,2.764206886291504,6.139195193100022e-06,2.1331276893615723,1.0,1.0,0.0,142.81922912597656,136.0,29898.9921875,0.0,1879.5911865234373,1.0,283.1499938964844,284.9492492675781,291.740234375,293.6824645996094,293.1499938964844,293.1499938964844,283.1499938964844,35534.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889643907546997,1.0,0.0,0.0,3.970527410507202,3.97055459022522,1.0519368061068235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.54541015625,0.0,1916.0751953125,1895.4371337890625,0.0,2370.987060546875,0.9770331978797911,1.0,0.0,3.0,1.0,0.0
12303960,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.8750186562538147,0.4087255597114563,0.3691362738609314,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728454589844,0.8344686627388,0.3527714014053345,0.3359277844429016,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0728759765625,0.861277163028717,0.3894663453102112,0.2738364338874817,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.786620557308197,0.2936798632144928,0.2805004119873047,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.7278889417648315,0.2301657050848007,1.047946810722351,286.0729064941406,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3512268066406,286.0737609863281,1.0,0.5327168107032776,1.0,1.0,0.0,1.0,-2.7701919078826904,2.770185708999634,6.165899321786128e-06,2.137796401977539,1.0,1.0,0.0,139.73448181152344,124.0,30028.69140625,0.0,1874.3431396484373,1.0,283.1499938964844,284.9543151855469,291.7553100585937,293.7060241699219,293.1499938964844,293.1499938964844,283.1499938964844,35640.48828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908528447151184,1.0,0.0,0.0,3.976452589035034,3.976479768753052,1.0550787692409358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.88525390625,0.0,1924.6661376953125,1895.4371337890625,0.0,2388.1064453125,0.97844260931015,1.0,0.0,3.0,1.0,0.0
12304020,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.8914371132850647,0.4108858108520508,0.3707508742809295,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8497591018676758,0.3557232916355133,0.3383641839027405,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8768126964569092,0.3911094665527344,0.2747237086296081,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8019157648086548,0.2958360314369201,0.2821892499923706,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7398875951766968,0.231176808476448,1.050829291343689,286.09100341796875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.34686279296875,286.0918273925781,1.0,0.5288907885551453,1.0,1.0,0.0,1.0,-2.781621217727661,2.7816150188446045,6.217096142790979e-06,2.1467151641845703,1.0,1.0,0.0,131.6666717529297,112.0,30271.044921875,0.0,1853.93408203125,1.0,283.1499938964844,284.96514892578125,291.7829895019531,293.7496643066406,293.1499938964844,293.1499938964844,283.1499938964844,35786.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943477630615234,1.0,0.0,0.0,3.9845731258392334,3.98460054397583,1.0593925026114448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.03466796875,0.0,1936.481689453125,1895.4371337890625,0.0,2419.86474609375,0.9803740978240968,1.0,0.0,3.0,1.0,0.0
12304080,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.8914371132850647,0.4108858108520508,0.3707508742809295,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8497591018676758,0.3557232916355133,0.3383641839027405,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909729003906,0.8768126964569092,0.3911094665527344,0.2747237086296081,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.8019157648086548,0.2958360314369201,0.2821892499923706,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7398875951766968,0.231176808476448,1.050829291343689,286.09100341796875,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.34686279296875,286.0918273925781,1.0,0.5288907885551453,1.0,1.0,0.0,1.0,-2.781621217727661,2.7816150188446045,6.217096142790979e-06,2.1467151641845703,1.0,1.0,0.0,131.6666717529297,112.0,30271.044921875,0.0,1853.93408203125,1.0,283.1499938964844,284.96514892578125,291.7829895019531,293.7496643066406,293.1499938964844,293.1499938964844,283.1499938964844,35786.203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943477630615234,1.0,0.0,0.0,3.9845731258392334,3.98460054397583,1.0593925026114448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.03466796875,0.0,1936.481689453125,1895.4371337890625,0.0,2419.86474609375,0.9803740978240968,1.0,0.0,3.0,1.0,0.0
12304140,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9141294360160828,0.4130003154277801,0.372268944978714,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8707479238510132,0.3586783707141876,0.3407438397407532,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8981146216392517,0.392765074968338,0.2755760550498962,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8212516903877258,0.2980035841464996,0.2838287651538849,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7565009593963623,0.232218861579895,1.0535632371902466,286.1085205078125,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.3427734375,286.1093139648437,1.0,0.5239809155464172,1.0,1.0,0.0,1.0,-2.7925865650177,2.792580366134644,6.266396667342633e-06,2.155263900756836,1.0,1.0,0.0,121.9657211303711,100.0,30493.041015625,0.0,1824.8389892578125,1.0,283.1499938964844,284.97625732421875,291.80712890625,293.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,35872.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975900173187256,1.0,0.0,0.0,3.98940110206604,3.9894285202026367,1.0619612567097647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.1787109375,0.0,1943.529296875,1895.4371337890625,0.0,2449.411865234375,0.9815223813056946,1.0,0.0,3.0,1.0,0.0
12304200,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.9141294360160828,0.4130003154277801,0.372268944978714,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8707479238510132,0.3586783707141876,0.3407438397407532,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1085205078125,0.8981146216392517,0.392765074968338,0.2755760550498962,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083984375,0.8212516903877258,0.2980035841464996,0.2838287651538849,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1082763671875,0.7565009593963623,0.232218861579895,1.0535632371902466,286.1085205078125,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.3427734375,286.1093139648437,1.0,0.5239809155464172,1.0,1.0,0.0,1.0,-2.7925865650177,2.792580366134644,6.266396667342633e-06,2.155263900756836,1.0,1.0,0.0,121.9657211303711,100.0,30493.041015625,0.0,1824.8389892578125,1.0,283.1499938964844,284.97625732421875,291.80712890625,293.78857421875,293.1499938964844,293.1499938964844,283.1499938964844,35872.98046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975900173187256,1.0,0.0,0.0,3.98940110206604,3.9894285202026367,1.0619612567097647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.1787109375,0.0,1943.529296875,1895.4371337890625,0.0,2449.411865234375,0.9815223813056946,1.0,0.0,3.0,1.0,0.0
