time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9460380673408508,0.415050208568573,0.3736986517906189,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8985214829444885,0.3616197407245636,0.3430778682231903,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9279280304908752,0.394414871931076,0.2764004468917846,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8449267745018005,0.3001669049263,0.285431295633316,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.7790043950080872,0.2332775890827179,1.056214690208435,286.12506103515625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.3387756347656,286.12579345703125,1.0,0.5184265375137329,1.0,1.0,0.0,1.0,-2.803213596343994,2.803207397460937,6.314341590041295e-06,2.1635396480560303,1.0,1.0,0.0,111.32755279541016,88.0,30695.525390625,0.0,1790.493896484375,1.0,283.1499938964844,284.9870910644531,291.8271484375,293.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,35924.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006830811500549,1.0,0.0,0.0,3.992266893386841,3.9922943115234375,1.0634876161930151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.18994140625,0.0,1947.720947265625,1895.4371337890625,0.0,2477.671875,0.982204020023346,1.0,0.0,3.0,1.0,0.0
12304320,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.9460380673408508,0.415050208568573,0.3736986517906189,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.125,0.8985214829444885,0.3616197407245636,0.3430778682231903,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1250305175781,0.9279280304908752,0.394414871931076,0.2764004468917846,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8449267745018005,0.3001669049263,0.285431295633316,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247863769531,0.7790043950080872,0.2332775890827179,1.056214690208435,286.12506103515625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.3387756347656,286.12579345703125,1.0,0.5184265375137329,1.0,1.0,0.0,1.0,-2.803213596343994,2.803207397460937,6.314341590041295e-06,2.1635396480560303,1.0,1.0,0.0,111.32755279541016,88.0,30695.525390625,0.0,1790.493896484375,1.0,283.1499938964844,284.9870910644531,291.8271484375,293.8223571777344,293.1499938964844,293.1499938964844,283.1499938964844,35924.5390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006830811500549,1.0,0.0,0.0,3.992266893386841,3.9922943115234375,1.0634876161930151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.18994140625,0.0,1947.720947265625,1895.4371337890625,0.0,2477.671875,0.982204020023346,1.0,0.0,3.0,1.0,0.0
12304380,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.9822476506233216,0.4170207381248474,0.3750410377979278,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14013671875,0.9380582571029664,0.3645328879356384,0.3453678488731384,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.9667229056358336,0.3960442543029785,0.2771978080272674,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8771863579750061,0.3023126423358917,0.2869996428489685,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8090412616729736,0.2343403697013855,1.0587999820709229,286.1401672363281,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3346862792969,286.1408386230469,1.0,0.5124796628952026,1.0,1.0,0.0,1.0,-2.8135299682617188,2.813523530960083,6.361034138535615e-06,2.1715621948242188,1.0,1.0,0.0,100.15573120117188,91.0,30878.02734375,0.0,1752.834228515625,1.0,283.1499938964844,284.99725341796875,291.8424377441406,293.850341796875,293.1499938964844,293.1499938964844,283.1499938964844,35955.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036770820617676,1.0,0.0,0.0,3.9939680099487305,3.993995428085327,1.0643940413501696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.8583984375,0.0,1950.211669921875,1895.4371337890625,0.0,2505.091552734375,0.9826085567474364,1.0,0.0,3.0,1.0,0.0
12304440,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.9822476506233216,0.4170207381248474,0.3750410377979278,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14013671875,0.9380582571029664,0.3645328879356384,0.3453678488731384,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401672363281,0.9667229056358336,0.3960442543029785,0.2771978080272674,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8771863579750061,0.3023126423358917,0.2869996428489685,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13995361328125,0.8090412616729736,0.2343403697013855,1.0587999820709229,286.1401672363281,284.95001220703125,296.98394775390625,288.82745361328125,296.9832763671875,297.3346862792969,286.1408386230469,1.0,0.5124796628952026,1.0,1.0,0.0,1.0,-2.8135299682617188,2.813523530960083,6.361034138535615e-06,2.1715621948242188,1.0,1.0,0.0,100.15573120117188,91.0,30878.02734375,0.0,1752.834228515625,1.0,283.1499938964844,284.99725341796875,291.8424377441406,293.850341796875,293.1499938964844,293.1499938964844,283.1499938964844,35955.15625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036770820617676,1.0,0.0,0.0,3.9939680099487305,3.993995428085327,1.0643940413501696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.8583984375,0.0,1950.211669921875,1895.4371337890625,0.0,2505.091552734375,0.9826085567474364,1.0,0.0,3.0,1.0,0.0
12304500,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474914550781,0.993356227874756,0.417970210313797,0.3757643699645996,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474304199219,0.9532128572463988,0.3659740686416626,0.3465859293937683,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1474609375,0.9793206453323364,0.3968459665775299,0.2776524126529693,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.8899229168891907,0.303374320268631,0.2878608107566833,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1472473144531,0.8197193741798401,0.2348687201738357,1.0604944229125977,286.1474914550781,284.95001220703125,297.0003967285156,288.8333435058594,296.9997863769531,297.3325500488281,286.148193359375,1.0,0.5113460421562195,1.0,1.0,0.0,1.0,-2.819478988647461,2.819472551345825,6.387959729181603e-06,2.176152467727661,1.0,1.0,0.0,96.7677230834961,91.0,30968.943359375,0.0,1745.67041015625,1.0,283.1499938964844,285.0023803710937,291.8481750488281,293.8621520996094,293.1499938964844,293.1499938964844,283.1499938964844,35965.44921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051499724388123,1.0,0.0,0.0,3.994539499282837,3.9945669174194336,1.0646987220752635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.62060546875,0.0,1951.049072265625,1895.4371337890625,0.0,2518.60302734375,0.9827445149421692,1.0,0.0,3.0,1.0,0.0
12304560,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9990000128746032,0.4189030528068542,0.3757947385311126,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.9630354642868042,0.3673933446407318,0.3478445410728454,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.9870117902755736,0.3976269662380218,0.2781378626823425,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.898695707321167,0.3044168353080749,0.2887652218341827,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8267101049423218,0.2353830635547638,1.0624178647994995,286.1547241210937,284.95001220703125,297.0147399902344,288.837890625,297.01422119140625,297.330322265625,286.15533447265625,1.0,0.5108838677406311,1.0,1.0,0.0,1.0,-2.825099468231201,2.825093030929565,6.413647952285828e-06,2.18057918548584,1.0,1.0,0.0,94.78965759277344,109.0,31054.1875,0.0,1744.7052001953125,1.0,283.1499938964844,285.0074157714844,291.8526916503906,293.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,35973.359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066281080245972,1.0,0.0,0.0,3.994978666305542,3.995006084442138,1.0649328032741323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.90576171875,0.0,1951.692626953125,1895.4371337890625,0.0,2532.176513671875,0.9828489422798156,1.0,0.0,3.0,1.0,0.0
12304620,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.991657257080078,0.4206502139568329,0.3782694637775421,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9526066184043884,0.3701581060886383,0.3506015241146087,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9771304726600648,0.3991181254386902,0.2792879939079284,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8889963030815125,0.3064356446266174,0.2908211648464203,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.817997932434082,0.2363594323396682,1.0675032138824463,286.1698913574219,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.3252868652344,286.17059326171875,1.0,0.5162097811698914,1.0,1.0,0.0,1.0,-2.8412787914276123,2.841272354125977,6.487148311862256e-06,2.192989587783813,1.0,1.0,0.0,98.7739715576172,127.0,31249.521484375,0.0,1788.98193359375,1.0,283.1499938964844,285.0186462402344,291.85791015625,293.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,35984.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096638321876526,1.0,0.0,0.0,3.995579957962036,3.995607376098633,1.0652534001565073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.53466796875,0.0,1952.573974609375,1895.4371337890625,0.0,2560.097900390625,0.9829919338226318,1.0,0.0,3.0,1.0,0.0
12304680,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.991657257080078,0.4206502139568329,0.3782694637775421,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9526066184043884,0.3701581060886383,0.3506015241146087,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9771304726600648,0.3991181254386902,0.2792879939079284,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8889963030815125,0.3064356446266174,0.2908211648464203,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.817997932434082,0.2363594323396682,1.0675032138824463,286.1698913574219,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.3252868652344,286.17059326171875,1.0,0.5162097811698914,1.0,1.0,0.0,1.0,-2.8412787914276123,2.841272354125977,6.487148311862256e-06,2.192989587783813,1.0,1.0,0.0,98.7739715576172,127.0,31249.521484375,0.0,1788.98193359375,1.0,283.1499938964844,285.0186462402344,291.85791015625,293.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,35984.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096638321876526,1.0,0.0,0.0,3.995579957962036,3.995607376098633,1.0652534001565073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.53466796875,0.0,1952.573974609375,1895.4371337890625,0.0,2560.097900390625,0.9829919338226318,1.0,0.0,3.0,1.0,0.0
12304740,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9650169014930724,0.4221116304397583,0.3799642622470855,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.9214213490486144,0.3727860748767853,0.3534807562828064,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.9472766518592834,0.4004798233509063,0.2805329859256744,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8630028963088989,0.3083266615867615,0.293007880449295,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7938010692596436,0.2372219264507293,1.0732749700546265,286.18414306640625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.3188781738281,286.1847839355469,1.0,0.5252041816711426,1.0,1.0,0.0,1.0,-2.857818365097046,2.85781192779541,6.562983344338136e-06,2.205795288085937,1.0,1.0,0.0,108.92943572998048,145.0,31430.1953125,0.0,1864.346923828125,1.0,283.1499938964844,285.0293273925781,291.8577575683594,293.90283203125,293.1499938964844,293.1499938964844,283.04998779296875,35990.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129599094390869,1.0,0.0,0.0,3.995936632156372,3.9959640502929688,1.0654435982360155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.7861328125,0.0,1953.096923828125,1895.4371337890625,0.0,2590.47705078125,0.9830767512321472,1.0,0.0,3.0,1.0,0.0
12304800,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18414306640625,0.9650169014930724,0.4221116304397583,0.3799642622470855,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18408203125,0.9214213490486144,0.3727860748767853,0.3534807562828064,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841125488281,0.9472766518592834,0.4004798233509063,0.2805329859256744,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8630028963088989,0.3083266615867615,0.293007880449295,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839294433594,0.7938010692596436,0.2372219264507293,1.0732749700546265,286.18414306640625,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.3188781738281,286.1847839355469,1.0,0.5252041816711426,1.0,1.0,0.0,1.0,-2.857818365097046,2.85781192779541,6.562983344338136e-06,2.205795288085937,1.0,1.0,0.0,108.92943572998048,145.0,31430.1953125,0.0,1864.346923828125,1.0,283.1499938964844,285.0293273925781,291.8577575683594,293.90283203125,293.1499938964844,293.1499938964844,283.04998779296875,35990.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129599094390869,1.0,0.0,0.0,3.995936632156372,3.9959640502929688,1.0654435982360155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.7861328125,0.0,1953.096923828125,1895.4371337890625,0.0,2590.47705078125,0.9830767512321472,1.0,0.0,3.0,1.0,0.0
12304860,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.9299506545066832,0.4229315519332886,0.3813405334949493,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.8900161981582642,0.3749042451381683,0.3560963571071625,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12078857421875,0.911538541316986,0.4013257324695587,0.2815951108932495,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1208190917969,0.836440920829773,0.3097870051860809,0.2949919998645782,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.7674877643585205,0.2377512007951736,1.0784544944763184,286.1207580566406,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.308837890625,286.1206970214844,1.0,0.5357109904289246,1.0,1.0,0.0,1.0,-2.8725063800811768,2.872499704360962,6.630736606894061e-06,2.2171852588653564,1.0,1.0,0.0,122.17447662353516,145.0,31800.07421875,0.0,1952.6746826171875,1.0,283.0522155761719,284.95465087890625,291.8692626953125,293.95166015625,293.1499938964844,293.1499938964844,283.04998779296875,35994.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208353519439697,1.0,0.0,0.0,3.9961419105529785,3.996169328689575,1.0655530786607414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.662109375,0.0,1953.39794921875,1895.4371337890625,0.0,2663.31005859375,0.9831255674362184,1.0,0.0,3.0,1.0,0.0
12304920,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.9284290075302124,0.4229580760002136,0.3813866078853607,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.8887844085693359,0.3749860227108001,0.3561975955963135,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.910119354724884,0.401354044675827,0.2816325426101684,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.8353778719902039,0.3098418116569519,0.2950680553913116,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207275390625,0.7664248943328857,0.2377676963806152,1.0786449909210205,286.12066650390625,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.3083801269531,286.12066650390625,1.0,0.5361707806587219,1.0,1.0,0.0,1.0,-2.873048782348633,2.873042106628418,6.633242264797445e-06,2.217604398727417,1.0,1.0,0.0,122.78247833251952,163.0,31805.443359375,0.0,1956.535888671875,1.0,283.0518798828125,284.9544982910156,291.8681030273437,293.95025634765625,293.1499938964844,293.1499938964844,282.75,35994.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210098743438721,1.0,0.0,0.0,3.9961483478546143,3.99617600440979,1.065556489265873e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.3369140625,0.0,1953.407470703125,1895.4371337890625,0.0,2664.927978515625,0.9831271171569824,1.0,0.0,3.0,1.0,0.0
12304980,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8931697607040405,0.4223289787769317,0.3818115890026092,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.8590219020843506,0.3761734664440155,0.3582331538200378,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.877659261226654,0.4010328948497772,0.2821252346038818,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8089925646781921,0.31047123670578,0.2965467572212219,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7411094903945923,0.2375650107860565,1.0817742347717283,285.8988647460937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2878723144531,285.8975830078125,1.0,0.5478090047836304,1.0,1.0,0.0,1.0,-2.882146120071411,2.8821394443511963,6.675520580756711e-06,2.224717617034912,1.0,1.0,0.0,139.3726348876953,181.0,32564.62109375,0.0,2052.92333984375,1.0,282.75567626953125,284.7055358886719,291.8896789550781,294.04888916015625,293.1499938964844,293.1499938964844,282.45001220703125,35996.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376967906951904,1.0,0.0,0.0,3.99627423286438,3.996301651000977,1.0656235645001289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.44921875,0.0,1953.591796875,1895.4371337890625,0.0,2820.2041015625,0.9831570386886596,1.0,0.0,3.0,1.0,0.0
12305040,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988647460937,0.8931697607040405,0.4223289787769317,0.3818115890026092,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.8590219020843506,0.3761734664440155,0.3582331538200378,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.877659261226654,0.4010328948497772,0.2821252346038818,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.89910888671875,0.8089925646781921,0.31047123670578,0.2965467572212219,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7411094903945923,0.2375650107860565,1.0817742347717283,285.8988647460937,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2878723144531,285.8975830078125,1.0,0.5478090047836304,1.0,1.0,0.0,1.0,-2.882146120071411,2.8821394443511963,6.675520580756711e-06,2.224717617034912,1.0,1.0,0.0,139.3726348876953,181.0,32564.62109375,0.0,2052.92333984375,1.0,282.75567626953125,284.7055358886719,291.8896789550781,294.04888916015625,293.1499938964844,293.1499938964844,282.45001220703125,35996.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376967906951904,1.0,0.0,0.0,3.99627423286438,3.996301651000977,1.0656235645001289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.44921875,0.0,1953.591796875,1895.4371337890625,0.0,2820.2041015625,0.9831570386886596,1.0,0.0,3.0,1.0,0.0
12305100,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206115722656,0.8778943419456482,0.4215561151504516,0.3816379308700561,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.845767617225647,0.3764181733131408,0.3589515686035156,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.8630338907241821,0.4004754424095154,0.2821142375469208,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.7957412600517273,0.310472309589386,0.297019898891449,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72491455078125,0.7298151850700378,0.2371854186058044,1.0822372436523438,285.7205505371094,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.27520751953125,285.7102355957031,1.0,0.5535966753959656,1.0,1.0,0.0,1.0,-2.88391661643982,2.8839099407196045,6.683766059722984e-06,2.226102828979492,1.0,1.0,0.0,148.32571411132812,181.0,33221.22265625,0.0,2099.903564453125,1.0,282.4927673339844,284.49737548828125,291.91229248046875,294.1720275878906,293.1499938964844,293.1499938964844,282.45001220703125,35997.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481175303459167,1.0,0.0,0.0,3.9963161945343018,3.9963438510894775,1.0656460744939975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.59912109375,0.0,1953.6536865234373,1895.4371337890625,0.0,2917.64208984375,0.983167052268982,1.0,0.0,3.0,1.0,0.0
12305160,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642150878906,0.8635223507881165,0.4205057919025421,0.3811065554618835,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.664306640625,0.8334783911705017,0.3764541149139404,0.3594082593917846,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6642761230469,0.8494459390640259,0.3996884524822235,0.2818790674209595,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7830412983894348,0.3102824091911316,0.297263354063034,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.7189561128616333,0.2366333156824112,1.0817683935165403,285.6642150878906,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.2611694335937,285.6626281738281,1.0,0.5592541098594666,1.0,1.0,0.0,1.0,-2.883276462554932,2.883269786834717,6.680807018710766e-06,2.2256124019622803,1.0,1.0,0.0,157.65316772460938,169.0,33238.4765625,0.0,2144.68798828125,1.0,282.4556884765625,284.446044921875,291.8707275390625,294.0806884765625,293.1499938964844,293.1499938964844,282.1499938964844,35998.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519201874732971,1.0,0.0,0.0,3.996348857879639,3.9963762760162354,1.0656633548933314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.64306640625,0.0,1953.7012939453125,1895.4371337890625,0.0,2953.2587890625,0.9831748008728028,1.0,0.0,3.0,1.0,0.0
12305220,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.8532203435897827,0.4179688990116119,0.3792189955711365,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8254184722900391,0.3761920928955078,0.3595302999019623,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.8399505615234375,0.3977901935577392,0.280830979347229,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7744126915931702,0.309596836566925,0.2969770431518554,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.7105756402015686,0.235255166888237,1.0772602558135986,285.4361572265625,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.2337341308594,285.43426513671875,1.0,0.5612379312515259,1.0,1.0,0.0,1.0,-2.874142408370972,2.874135732650757,6.638587365159765e-06,2.21858024597168,1.0,1.0,0.0,164.00450134277344,157.0,33913.34765625,0.0,2160.343505859375,1.0,282.1557922363281,284.18682861328125,291.8443603515625,294.0960998535156,293.1499938964844,293.1499938964844,281.8500061035156,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628802299499512,1.0,0.0,0.0,3.996392965316773,3.996420621871948,1.0656870017555775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3349609375,0.0,1953.7662353515625,1895.4371337890625,0.0,3056.020751953125,0.9831852912902832,1.0,0.0,3.0,1.0,0.0
12305280,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361877441406,0.8532203435897827,0.4179688990116119,0.3792189955711365,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.436279296875,0.8254184722900391,0.3761920928955078,0.3595302999019623,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43621826171875,0.8399505615234375,0.3977901935577392,0.280830979347229,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7744126915931702,0.309596836566925,0.2969770431518554,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.7105756402015686,0.235255166888237,1.0772602558135986,285.4361572265625,284.95001220703125,297.0240783691406,288.80517578125,297.02447509765625,297.2337341308594,285.43426513671875,1.0,0.5612379312515259,1.0,1.0,0.0,1.0,-2.874142408370972,2.874135732650757,6.638587365159765e-06,2.21858024597168,1.0,1.0,0.0,164.00450134277344,157.0,33913.34765625,0.0,2160.343505859375,1.0,282.1557922363281,284.18682861328125,291.8443603515625,294.0960998535156,293.1499938964844,293.1499938964844,281.8500061035156,35998.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628802299499512,1.0,0.0,0.0,3.996392965316773,3.996420621871948,1.0656870017555775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.3349609375,0.0,1953.7662353515625,1895.4371337890625,0.0,3056.020751953125,0.9831852912902832,1.0,0.0,3.0,1.0,0.0
12305340,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8524832725524902,0.4151754677295685,0.3767500221729278,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8260840773582458,0.3756808340549469,0.3590730130672455,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.8396031856536865,0.3956889510154724,0.2793799638748169,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.7746893763542175,0.3086991608142853,0.2961432635784149,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7099377512931824,0.2336923778057098,1.0702917575836182,285.21728515625,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.20880126953125,285.2151794433594,1.0,0.5582908391952515,1.0,1.0,0.0,1.0,-2.8595070838928223,2.8595006465911865,6.5709350565157365e-06,2.207185745239258,1.0,1.0,0.0,162.60104370117188,145.0,34630.77734375,0.0,2128.7275390625,1.0,281.8558044433594,283.9299011230469,291.8236083984375,294.1180419921875,293.1499938964844,293.1499938964844,281.54998779296875,35999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872454822063446,1.0,0.0,0.0,3.9964194297790527,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.40478515625,0.0,1953.8048095703125,1895.4371337890625,0.0,3145.8369140625,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
12305400,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.8524832725524902,0.4151754677295685,0.3767500221729278,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174072265625,0.8260840773582458,0.3756808340549469,0.3590730130672455,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.8396031856536865,0.3956889510154724,0.2793799638748169,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.7746893763542175,0.3086991608142853,0.2961432635784149,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7099377512931824,0.2336923778057098,1.0702917575836182,285.21728515625,284.95001220703125,297.0005798339844,288.7910461425781,297.0010986328125,297.20880126953125,285.2151794433594,1.0,0.5582908391952515,1.0,1.0,0.0,1.0,-2.8595070838928223,2.8595006465911865,6.5709350565157365e-06,2.207185745239258,1.0,1.0,0.0,162.60104370117188,145.0,34630.77734375,0.0,2128.7275390625,1.0,281.8558044433594,283.9299011230469,291.8236083984375,294.1180419921875,293.1499938964844,293.1499938964844,281.54998779296875,35999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872454822063446,1.0,0.0,0.0,3.9964194297790527,3.9964468479156494,1.0657009852366173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.40478515625,0.0,1953.8048095703125,1895.4371337890625,0.0,3145.8369140625,0.9831915497779846,1.0,0.0,3.0,1.0,0.0
12305460,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8569435477256775,0.4121012687683105,0.3738890290260315,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8315653204917908,0.374922901391983,0.3582257032394409,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8442924618721008,0.3934347629547119,0.2776976227760315,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7799123525619507,0.3076568245887756,0.2949990034103393,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7137243151664734,0.2319993674755096,1.06192946434021,284.99383544921875,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.1861877441406,284.9915771484375,1.0,0.5523666739463806,1.0,1.0,0.0,1.0,-2.841604471206665,2.8415980339050293,6.488618510047672e-06,2.193233013153076,1.0,1.0,0.0,156.90435791015625,133.0,35294.23046875,0.0,2071.153564453125,1.0,281.5557556152344,283.669677734375,291.8045349121094,294.1400146484375,293.1499938964844,293.1499938964844,281.25,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814557790756226,1.0,0.0,0.0,3.9964349269866943,3.99646258354187,1.0657093980626089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.35888671875,0.0,1953.8277587890625,1895.4371337890625,0.0,3230.22216796875,0.9831953048706056,1.0,0.0,3.0,1.0,0.0
12305520,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8569435477256775,0.4121012687683105,0.3738890290260315,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8315653204917908,0.374922901391983,0.3582257032394409,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8442924618721008,0.3934347629547119,0.2776976227760315,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7799123525619507,0.3076568245887756,0.2949990034103393,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7137243151664734,0.2319993674755096,1.06192946434021,284.99383544921875,284.95001220703125,296.970947265625,288.77508544921875,296.9715881347656,297.1861877441406,284.9915771484375,1.0,0.5523666739463806,1.0,1.0,0.0,1.0,-2.841604471206665,2.8415980339050293,6.488618510047672e-06,2.193233013153076,1.0,1.0,0.0,156.90435791015625,133.0,35294.23046875,0.0,2071.153564453125,1.0,281.5557556152344,283.669677734375,291.8045349121094,294.1400146484375,293.1499938964844,293.1499938964844,281.25,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814557790756226,1.0,0.0,0.0,3.9964349269866943,3.99646258354187,1.0657093980626089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.35888671875,0.0,1953.8277587890625,1895.4371337890625,0.0,3230.22216796875,0.9831953048706056,1.0,0.0,3.0,1.0,0.0
12305580,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.865025520324707,0.4087943732738495,0.3707111179828644,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8403900265693665,0.3739476501941681,0.3570681810379028,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8525362014770508,0.3910380005836487,0.2758442163467407,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.788587749004364,0.3064842224121094,0.2936363220214844,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7202269434928894,0.2302038222551345,1.0526281595230105,284.7737121582031,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.1654663085937,284.7714233398437,1.0,0.5446171164512634,1.0,1.0,0.0,1.0,-2.821350812911988,2.821344375610352,6.396091066562804e-06,2.177435874938965,0.9960920214653016,0.9960920214653016,0.0,148.7576141357422,121.0,36028.765625,0.0,1998.6326904296875,1.0,281.2557983398437,283.41534423828125,291.7864074707031,294.1656188964844,293.1499938964844,293.1499938964844,280.95001220703125,36106.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902859091758728,1.0,0.0,0.0,3.99311637878418,3.993144035339356,1.0639402034939849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.50390625,0.0,1950.3253173828125,1895.4371337890625,0.0,3312.881103515625,0.9824957251548768,1.0,0.0,3.0,1.0,0.0
12305640,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.865025520324707,0.4087943732738495,0.3707111179828644,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8403900265693665,0.3739476501941681,0.3570681810379028,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8525362014770508,0.3910380005836487,0.2758442163467407,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.788587749004364,0.3064842224121094,0.2936363220214844,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.7202269434928894,0.2302038222551345,1.0526281595230105,284.7737121582031,284.95001220703125,296.9355773925781,288.7574157714844,296.93634033203125,297.1654663085937,284.7714233398437,1.0,0.5446171164512634,1.0,1.0,0.0,1.0,-2.821350812911988,2.821344375610352,6.396091066562804e-06,2.177435874938965,0.9960920214653016,0.9960920214653016,0.0,148.7576141357422,121.0,36028.765625,0.0,1998.6326904296875,1.0,281.2557983398437,283.41534423828125,291.7864074707031,294.1656188964844,293.1499938964844,293.1499938964844,280.95001220703125,36106.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902859091758728,1.0,0.0,0.0,3.99311637878418,3.993144035339356,1.0639402034939849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.50390625,0.0,1950.3253173828125,1895.4371337890625,0.0,3312.881103515625,0.9824957251548768,1.0,0.0,3.0,1.0,0.0
12305700,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128845214844,0.8703982830047607,0.4070933163166046,0.3690968453884125,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.8460363149642944,0.3734048008918762,0.3564371764659881,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61309814453125,0.8579630255699158,0.3898119032382965,0.2749027907848358,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.7941372394561768,0.3058635890483856,0.2929189801216125,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61700439453125,0.724362313747406,0.2292865365743637,1.0478352308273315,284.6127624511719,284.95001220703125,296.91583251953125,288.7479858398437,296.9166564941406,297.1558532714844,284.602783203125,1.0,0.5402910113334656,1.0,1.0,0.0,1.0,-2.810898780822754,2.8108925819396973,6.348587248794502e-06,2.1692769527435303,0.9922797679901124,0.9922797679901124,0.0,144.06280517578125,121.0,36837.3671875,0.0,1959.234375,1.0,280.9928894042969,283.2167358398437,291.8052673339844,294.282958984375,293.1499938964844,293.1499938964844,280.95001220703125,36192.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974495530128479,1.0,0.0,0.0,3.989386796951294,3.98941421508789,1.0619536396916374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.5478515625,0.0,1946.120849609375,1895.4371337890625,0.0,3379.798583984375,0.9816773533821106,1.0,0.0,3.0,1.0,0.0
12305760,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544738769531,0.8762653470039368,0.4053103625774383,0.367319792509079,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545654296875,0.8522101640701294,0.3727903962135315,0.3556827902793884,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5545349121094,0.8639216423034668,0.3885234296321869,0.2738685011863708,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548400878906,0.8001416921615601,0.3051871359348297,0.2921041846275329,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7288153171539307,0.2283288687467575,1.0427052974700928,284.554443359375,284.95001220703125,296.8948059082031,288.7381591796875,296.8956604003906,297.14630126953125,284.5521240234375,1.0,0.5357078909873962,1.0,1.0,0.0,1.0,-2.799469232559204,2.7994630336761475,6.296857463894412e-06,2.160361766815185,0.9890126585960388,0.9890126585960388,0.0,139.2004852294922,109.0,36757.94921875,0.0,1917.7615966796875,1.0,280.9557189941406,283.1639404296875,291.7682800292969,294.1927795410156,293.1499938964844,293.1499938964844,280.6499938964844,36268.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899367094039917,1.0,0.0,0.0,3.983827352523804,3.9838547706604,1.0589959629214718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.046875,0.0,1939.44091796875,1895.4371337890625,0.0,3397.68408203125,0.980485498905182,1.0,0.0,3.0,1.0,0.0
12305820,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.8906372785568237,0.4016915261745453,0.3637630343437195,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.8671844005584717,0.3714486956596374,0.354093849658966,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348999023437,0.8784876465797424,0.3858678638935089,0.2717760503292084,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352355957031,0.8140862584114075,0.3037550151348114,0.2904163897037506,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.7395659685134888,0.2263746112585067,1.0322836637496948,284.3348388671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8499450683594,297.1268615722656,284.3324890136719,1.0,0.5260112881660461,1.0,1.0,0.0,1.0,-2.776217699050904,2.7762115001678467,6.192250111780595e-06,2.1422133445739746,0.9790024757385254,0.9790024757385254,0.0,128.85202026367188,97.0,37433.6015625,0.0,1832.20654296875,1.0,280.6559143066406,282.9140014648437,291.74676513671875,294.2142028808594,293.1499938964844,293.1499938964844,280.3500061035156,36468.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082874059677124,1.0,0.0,0.0,3.967258930206299,3.967286348342896,1.0502056966288364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.93505859375,0.0,1919.4200439453125,1895.4371337890625,0.0,3480.703369140625,0.976856291294098,1.0,0.0,3.0,1.0,0.0
12305880,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.8906372785568237,0.4016915261745453,0.3637630343437195,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349609375,0.8671844005584717,0.3714486956596374,0.354093849658966,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348999023437,0.8784876465797424,0.3858678638935089,0.2717760503292084,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352355957031,0.8140862584114075,0.3037550151348114,0.2904163897037506,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3357849121094,0.7395659685134888,0.2263746112585067,1.0322836637496948,284.3348388671875,284.95001220703125,296.8489990234375,288.7174072265625,296.8499450683594,297.1268615722656,284.3324890136719,1.0,0.5260112881660461,1.0,1.0,0.0,1.0,-2.776217699050904,2.7762115001678467,6.192250111780595e-06,2.1422133445739746,0.9790024757385254,0.9790024757385254,0.0,128.85202026367188,97.0,37433.6015625,0.0,1832.20654296875,1.0,280.6559143066406,282.9140014648437,291.74676513671875,294.2142028808594,293.1499938964844,293.1499938964844,280.3500061035156,36468.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082874059677124,1.0,0.0,0.0,3.967258930206299,3.967286348342896,1.0502056966288364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.93505859375,0.0,1919.4200439453125,1895.4371337890625,0.0,3480.703369140625,0.976856291294098,1.0,0.0,3.0,1.0,0.0
12305940,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1154479980469,0.9086730480194092,0.3979479670524597,0.3600853085517883,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.885840117931366,0.3699289858341217,0.3523199558258056,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155090332031,0.89663165807724,0.38306924700737,0.2695721685886383,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8299432992935181,0.3021902740001678,0.28858682513237,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.7531362175941467,0.2243475317955017,1.0214519500732422,284.1154479980469,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.1088256835937,284.1130676269531,1.0,0.5157382488250732,1.0,1.0,0.0,1.0,-2.7518017292022705,2.751795530319214,6.083339030737989e-06,2.123152732849121,0.9660688042640686,0.9660688042640686,0.0,118.0554428100586,85.0,38054.95703125,0.0,1744.1416015625,1.0,280.3560485839844,282.66619873046875,291.722412109375,294.2294311523437,293.1499938964844,293.1499938964844,280.04998779296875,36708.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916726052761078,1.0,0.0,0.0,3.941948413848877,3.941975355148315,1.0368480616307352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.37548828125,0.0,1888.604736328125,1895.4371337890625,0.0,3558.91455078125,0.9712828993797302,1.0,0.0,3.0,1.0,0.0
12306000,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1154479980469,0.9086730480194092,0.3979479670524597,0.3600853085517883,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.11553955078125,0.885840117931366,0.3699289858341217,0.3523199558258056,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1155090332031,0.89663165807724,0.38306924700737,0.2695721685886383,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1158142089844,0.8299432992935181,0.3021902740001678,0.28858682513237,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1163635253906,0.7531362175941467,0.2243475317955017,1.0214519500732422,284.1154479980469,284.95001220703125,296.7984924316406,288.6952514648437,296.799560546875,297.1088256835937,284.1130676269531,1.0,0.5157382488250732,1.0,1.0,0.0,1.0,-2.7518017292022705,2.751795530319214,6.083339030737989e-06,2.123152732849121,0.9660688042640686,0.9660688042640686,0.0,118.0554428100586,85.0,38054.95703125,0.0,1744.1416015625,1.0,280.3560485839844,282.66619873046875,291.722412109375,294.2294311523437,293.1499938964844,293.1499938964844,280.04998779296875,36708.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916726052761078,1.0,0.0,0.0,3.941948413848877,3.941975355148315,1.0368480616307352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.37548828125,0.0,1888.604736328125,1895.4371337890625,0.0,3558.91455078125,0.9712828993797302,1.0,0.0,3.0,1.0,0.0
12306060,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9203796386719,0.9255726933479308,0.3951908946037292,0.3574402034282684,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9205627441406,0.9017573595046996,0.3687369525432586,0.3509846925735473,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92047119140625,0.91257244348526,0.380989521741867,0.2679716944694519,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9212341308594,0.843308687210083,0.3009959459304809,0.2872329652309418,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92254638671875,0.7650951743125916,0.2228670120239257,1.0136487483978271,283.9203186035156,284.95001220703125,296.7601318359375,288.6788024902344,296.7612609863281,297.0968322753906,283.9149780273437,1.0,0.5082002282142639,1.0,1.0,0.0,1.0,-2.73409104347229,2.7340850830078125,6.004953320370987e-06,2.1093311309814453,0.9546173810958862,0.9546173810958862,0.0,110.23577880859376,85.0,38763.4140625,0.0,1681.2369384765625,1.0,280.069580078125,282.4421081542969,291.7237854003906,294.2984313964844,293.1499938964844,293.1499938964844,280.04998779296875,36924.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245678186416626,1.0,0.0,0.0,3.917722225189209,3.917749166488648,1.024142989081156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.94775390625,0.0,1859.3406982421875,1895.4371337890625,0.0,3631.252197265625,0.9659337997436525,1.0,0.0,3.0,1.0,0.0
12306120,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8971862792969,0.9333787560462952,0.3940726816654205,0.3562808930873871,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89727783203125,0.9091694355010986,0.3682434558868408,0.3503782451152801,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.9203447699546814,0.3801396191120147,0.2672683298587799,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8975524902344,0.8494511246681213,0.3005025386810303,0.2866300046443939,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8981018066406,0.7706196904182434,0.2222575545310974,1.0102845430374146,283.89715576171875,284.95001220703125,296.74365234375,288.6718139648437,296.74481201171875,297.0921630859375,283.89483642578125,1.0,0.505007266998291,1.0,1.0,0.0,1.0,-2.72635555267334,2.7263495922088623,5.9708540902647655e-06,2.1032838821411133,0.9502368569374084,0.9502368569374084,0.0,107.00527954101562,73.0,38660.46484375,0.0,1654.8638916015625,1.0,280.05621337890625,282.42437744140625,291.6966857910156,294.2414245605469,293.1499938964844,293.1499938964844,279.75,36995.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246201515197754,1.0,0.0,0.0,3.9061856269836426,3.906212329864502,1.0181200877923402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.43310546875,0.0,1845.2706298828125,1895.4371337890625,0.0,3631.7333984375,0.9633907675743104,1.0,0.0,3.0,1.0,0.0
