time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306180,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.680908203125,0.9635301232337952,0.3900792598724365,0.3523623943328857,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9416517615318298,0.3664064109325409,0.3482856154441833,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.9519920349121094,0.3770948648452759,0.2648778855800628,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812438964844,0.8751224279403687,0.2987040579319,0.2845609784126282,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.7935309410095215,0.2201160788536071,0.998849630355835,283.6808776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.07684326171875,283.6786499023437,1.0,0.4938883781433105,1.0,1.0,0.0,1.0,-2.700031518936157,2.70002555847168,5.855583822267363e-06,2.082725763320923,0.9315392971038818,0.9315392971038818,0.0,95.80677032470705,76.0,39272.2890625,0.0,1565.232666015625,1.0,279.7565002441406,282.19195556640625,291.67138671875,294.254638671875,293.1499938964844,293.1499938964844,279.45001220703125,37338.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323394298553468,1.0,0.0,0.0,3.857842445373535,3.857868671417236,9.930754458764568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.1220703125,0.0,1787.5185546875,1895.4371337890625,0.0,3702.565673828125,0.9527205228805542,1.0,0.0,3.0,1.0,0.0
12306240,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.680908203125,0.9635301232337952,0.3900792598724365,0.3523623943328857,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.68096923828125,0.9416517615318298,0.3664064109325409,0.3482856154441833,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.9519920349121094,0.3770948648452759,0.2648778855800628,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6812438964844,0.8751224279403687,0.2987040579319,0.2845609784126282,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.7935309410095215,0.2201160788536071,0.998849630355835,283.6808776855469,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.07684326171875,283.6786499023437,1.0,0.4938883781433105,1.0,1.0,0.0,1.0,-2.700031518936157,2.70002555847168,5.855583822267363e-06,2.082725763320923,0.9315392971038818,0.9315392971038818,0.0,95.80677032470705,76.0,39272.2890625,0.0,1565.232666015625,1.0,279.7565002441406,282.19195556640625,291.67138671875,294.254638671875,293.1499938964844,293.1499938964844,279.45001220703125,37338.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323394298553468,1.0,0.0,0.0,3.857842445373535,3.857868671417236,9.930754458764568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.1220703125,0.0,1787.5185546875,1895.4371337890625,0.0,3702.565673828125,0.9527205228805542,1.0,0.0,3.0,1.0,0.0
12306300,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9721665382385254,0.3880646526813507,0.350502997636795,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.952075183391571,0.3654516339302063,0.3473100960254669,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.9615300893783568,0.375552237033844,0.2637501358985901,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.8837716579437256,0.297780692577362,0.2836044430732727,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5305480957031,0.8009126782417297,0.2190406173467636,0.9935628175735474,283.5260314941406,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.06988525390625,283.5155639648437,1.0,0.4901722967624664,1.0,1.0,0.0,1.0,-2.687764406204224,2.687758684158325,5.8021742006530985e-06,2.073108196258545,0.9205493330955504,0.9205493330955504,0.0,92.38143920898438,76.0,40006.32421875,0.0,1532.2481689453125,1.0,279.49627685546875,282.01092529296875,291.6837158203125,294.3616943359375,293.1499938964844,293.1499938964844,279.45001220703125,37548.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385201334953308,1.0,0.0,0.0,3.8283326625823975,3.82835865020752,9.779408856047669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.7119140625,0.0,1752.92333984375,1895.4371337890625,0.0,3758.979736328125,0.9461867213249208,1.0,0.0,3.0,1.0,0.0
12306360,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.47076416015625,0.9760907888412476,0.3859765827655792,0.348558634519577,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707946777344,0.957373857498169,0.3644263446331024,0.346281498670578,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4707946777344,0.9661019444465636,0.3739441633224487,0.2625786364078522,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4710388183594,0.8882864117622375,0.2967995107173919,0.2826162874698639,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.47149658203125,0.8044945597648621,0.2179240882396698,0.9882582426071168,283.4707336425781,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.062744140625,283.4688415527344,1.0,0.4871349334716797,1.0,1.0,0.0,1.0,-2.675221920013428,2.6752161979675293,5.747873728978448e-06,2.0633020401000977,0.9100834727287292,0.9100834727287292,0.0,90.3175811767578,94.0,39832.65625,0.0,1505.3741455078125,1.0,279.4568176269531,281.9678039550781,291.64434814453125,294.26324462890625,293.1499938964844,293.1499938964844,279.1499938964844,37749.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397331476211548,1.0,0.0,0.0,3.794343709945679,3.7943694591522217,9.606532103134668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.60791015625,0.0,1713.375,1895.4371337890625,0.0,3770.018310546875,0.9387224316596984,1.0,0.0,3.0,1.0,0.0
12306420,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27099609375,0.9560877084732056,0.3817490637302398,0.3449922800064087,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.27105712890625,0.937336802482605,0.362287700176239,0.3444977104663849,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710266113281,0.9457194209098816,0.3706705868244171,0.2604668736457824,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.271240234375,0.871021568775177,0.2947664260864258,0.2809219658374786,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2716369628906,0.7878198623657227,0.2156501114368438,0.9790746569633484,283.27099609375,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.04937744140625,283.2695617675781,1.0,0.4873656034469604,1.0,1.0,0.0,1.0,-2.653179883956909,2.65317440032959,5.652955223922618e-06,2.046014308929444,0.8860386610031128,0.8860386610031128,0.0,94.22380065917967,112.0,40346.171875,0.0,1492.784912109375,1.0,279.15740966796875,281.75592041015625,291.61553955078125,294.2670593261719,293.1499938964844,293.1499938964844,279.45001220703125,38234.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466315507888794,1.0,0.0,0.0,3.712785482406616,3.712810516357422,9.197991062137588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.333984375,0.0,1621.1563720703125,1895.4371337890625,0.0,3832.566162109375,0.9207879900932312,1.0,0.0,3.0,1.0,0.0
12306480,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.27099609375,0.9560877084732056,0.3817490637302398,0.3449922800064087,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.27105712890625,0.937336802482605,0.362287700176239,0.3444977104663849,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.2710266113281,0.9457194209098816,0.3706705868244171,0.2604668736457824,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.271240234375,0.871021568775177,0.2947664260864258,0.2809219658374786,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2716369628906,0.7878198623657227,0.2156501114368438,0.9790746569633484,283.27099609375,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.04937744140625,283.2695617675781,1.0,0.4873656034469604,1.0,1.0,0.0,1.0,-2.653179883956909,2.65317440032959,5.652955223922618e-06,2.046014308929444,0.8860386610031128,0.8860386610031128,0.0,94.22380065917967,112.0,40346.171875,0.0,1492.784912109375,1.0,279.15740966796875,281.75592041015625,291.61553955078125,294.2670593261719,293.1499938964844,293.1499938964844,279.45001220703125,38234.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466315507888794,1.0,0.0,0.0,3.712785482406616,3.712810516357422,9.197991062137588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.333984375,0.0,1621.1563720703125,1895.4371337890625,0.0,3832.566162109375,0.9207879900932312,1.0,0.0,3.0,1.0,0.0
12306540,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.462158203125,0.9217965006828308,0.3793405294418335,0.3426442444324493,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.46209716796875,0.9050213694572448,0.3613376915454864,0.3435702621936798,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4621276855469,0.9119343757629396,0.368823230266571,0.2591099143028259,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617919921875,0.8449568748474121,0.2937209904193878,0.2799674570560455,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.461181640625,0.7627338171005249,0.2141640782356262,0.9728559255599976,283.46221923828125,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.0476989746094,283.4646301269531,1.0,0.4918289184570312,1.0,1.0,0.0,1.0,-2.63897967338562,2.638974189758301,5.591824447037652e-06,2.034682512283325,0.8676987886428833,0.8676987886428833,0.0,103.0528335571289,130.0,38805.98828125,0.0,1513.15625,1.0,279.4423217773437,281.9955444335937,291.49420166015625,293.9816589355469,293.1499938964844,293.1499938964844,279.75,38325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275705814361572,1.0,0.0,0.0,3.625357627868652,3.6253817081451416,8.769907253736164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.671875,0.0,1523.20947265625,1895.4371337890625,0.0,3658.853271484375,0.901402235031128,1.0,0.0,3.0,1.0,0.0
12306600,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.462158203125,0.9217965006828308,0.3793405294418335,0.3426442444324493,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.46209716796875,0.9050213694572448,0.3613376915454864,0.3435702621936798,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4621276855469,0.9119343757629396,0.368823230266571,0.2591099143028259,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4617919921875,0.8449568748474121,0.2937209904193878,0.2799674570560455,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.461181640625,0.7627338171005249,0.2141640782356262,0.9728559255599976,283.46221923828125,284.95001220703125,296.4880676269531,288.5673217773437,296.48956298828125,297.0476989746094,283.4646301269531,1.0,0.4918289184570312,1.0,1.0,0.0,1.0,-2.63897967338562,2.638974189758301,5.591824447037652e-06,2.034682512283325,0.8676987886428833,0.8676987886428833,0.0,103.0528335571289,130.0,38805.98828125,0.0,1513.15625,1.0,279.4423217773437,281.9955444335937,291.49420166015625,293.9816589355469,293.1499938964844,293.1499938964844,279.75,38325.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275705814361572,1.0,0.0,0.0,3.625357627868652,3.6253817081451416,8.769907253736164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.671875,0.0,1523.20947265625,1895.4371337890625,0.0,3658.853271484375,0.901402235031128,1.0,0.0,3.0,1.0,0.0
12306660,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.8915061354637146,0.3783901631832123,0.3419751822948456,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.8777024745941162,0.3616065680980682,0.3440344035625458,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807556152344,0.8833043575286865,0.3683056235313415,0.2588962614536285,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68035888671875,0.8215423226356506,0.2937318384647369,0.280217170715332,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795959472656,0.7405049800872803,0.2136254906654358,0.9716437458992004,283.6808166503906,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.0570983886719,283.68377685546875,1.0,0.4995500147342682,1.0,1.0,0.0,1.0,-2.6373109817504883,2.637305498123169,5.584227892541094e-06,2.0331387519836426,0.852513313293457,0.852513313293457,0.0,114.3455810546875,148.0,37372.01953125,0.0,1561.6412353515625,1.0,279.7411804199219,282.2580871582031,291.4497985839844,293.8272705078125,293.1499938964844,293.1499938964844,280.04998779296875,38242.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061973690986632,1.0,0.0,0.0,3.540654420852661,3.540678024291992,8.364893346879398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.63330078125,0.0,1431.158203125,1895.4371337890625,0.0,3461.281005859375,0.8825425505638123,1.0,0.0,3.0,1.0,0.0
12306720,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807861328125,0.8915061354637146,0.3783901631832123,0.3419751822948456,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68072509765625,0.8777024745941162,0.3616065680980682,0.3440344035625458,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6807556152344,0.8833043575286865,0.3683056235313415,0.2588962614536285,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68035888671875,0.8215423226356506,0.2937318384647369,0.280217170715332,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6795959472656,0.7405049800872803,0.2136254906654358,0.9716437458992004,283.6808166503906,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.0570983886719,283.68377685546875,1.0,0.4995500147342682,1.0,1.0,0.0,1.0,-2.6373109817504883,2.637305498123169,5.584227892541094e-06,2.0331387519836426,0.852513313293457,0.852513313293457,0.0,114.3455810546875,148.0,37372.01953125,0.0,1561.6412353515625,1.0,279.7411804199219,282.2580871582031,291.4497985839844,293.8272705078125,293.1499938964844,293.1499938964844,280.04998779296875,38242.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061973690986632,1.0,0.0,0.0,3.540654420852661,3.540678024291992,8.364893346879398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.63330078125,0.0,1431.158203125,1895.4371337890625,0.0,3461.281005859375,0.8825425505638123,1.0,0.0,3.0,1.0,0.0
12306780,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.8652873039245605,0.3780556917190552,0.3420586884021759,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.8533241748809814,0.3625025153160095,0.3452740013599396,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.901611328125,0.8579433560371399,0.3684260547161102,0.259272426366806,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.7989265322685242,0.2943060398101806,0.2811667621135711,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7209917306900024,0.2136454135179519,0.9736661911010742,283.9017028808594,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.0711669921875,283.9047546386719,1.0,0.5094925165176392,1.0,1.0,0.0,1.0,-2.642918825149536,2.642913341522217,5.607657840300817e-06,2.037294149398804,0.8402847051620483,0.8402847051620483,0.0,127.75615692138672,166.0,36066.11328125,0.0,1629.8665771484375,1.0,280.0404052734375,282.5235595703125,291.42974853515625,293.7200622558594,293.1499938964844,293.1499938964844,280.3500061035156,38041.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872272372245789,1.0,0.0,0.0,3.463035345077514,3.4630579948425293,8.002159006537113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.01611328125,0.0,1349.4324951171875,1895.4371337890625,0.0,3284.267333984375,0.8652142286300659,1.0,0.0,3.0,1.0,0.0
12306840,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9016418457031,0.8652873039245605,0.3780556917190552,0.3420586884021759,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9015808105469,0.8533241748809814,0.3625025153160095,0.3452740013599396,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.901611328125,0.8579433560371399,0.3684260547161102,0.259272426366806,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9012145996094,0.7989265322685242,0.2943060398101806,0.2811667621135711,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90045166015625,0.7209917306900024,0.2136454135179519,0.9736661911010742,283.9017028808594,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.0711669921875,283.9047546386719,1.0,0.5094925165176392,1.0,1.0,0.0,1.0,-2.642918825149536,2.642913341522217,5.607657840300817e-06,2.037294149398804,0.8402847051620483,0.8402847051620483,0.0,127.75615692138672,166.0,36066.11328125,0.0,1629.8665771484375,1.0,280.0404052734375,282.5235595703125,291.42974853515625,293.7200622558594,293.1499938964844,293.1499938964844,280.3500061035156,38041.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872272372245789,1.0,0.0,0.0,3.463035345077514,3.4630579948425293,8.002159006537113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.01611328125,0.0,1349.4324951171875,1895.4371337890625,0.0,3284.267333984375,0.8652142286300659,1.0,0.0,3.0,1.0,0.0
12306900,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.05157470703125,0.8534191250801086,0.3779962062835693,0.3422155380249023,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.05133056640625,0.8423932194709778,0.3630748987197876,0.3460425436496734,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.8465436100959778,0.3686083555221557,0.2595662474632263,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0498962402344,0.7879641056060791,0.2947073578834533,0.2817819118499756,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.04693603515625,0.7115533947944641,0.2137760668992996,0.9753912091255188,284.0517578125,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,297.0787048339844,284.0630798339844,1.0,0.5150283575057983,1.0,1.0,0.0,1.0,-2.6471943855285645,2.647188901901245,5.6256917559949216e-06,2.040529727935791,0.8357406854629517,0.8357406854629517,0.0,135.14132690429688,166.0,35111.91015625,0.0,1669.2615966796875,1.0,280.2929382324219,282.7179870605469,291.39678955078125,293.5806884765625,293.1499938964844,293.1499938964844,280.3500061035156,37894.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765031695365906,1.0,0.0,0.0,3.4276700019836426,3.427692174911499,7.839552722543885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.82080078125,0.0,1312.9090576171875,1895.4371337890625,0.0,3183.8017578125,0.8573350310325623,1.0,0.0,3.0,1.0,0.0
12306960,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.8427145481109619,0.3780517876148224,0.3425396382808685,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.8324971199035645,0.3637522459030151,0.3469554781913757,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182556152344,0.8362452983856201,0.3689012229442596,0.259975790977478,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1178894042969,0.7778849601745605,0.2952014505863189,0.2825232148170471,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1171569824219,0.7021766901016235,0.2139955163002014,0.9776593446731568,284.11834716796875,284.95001220703125,296.26824951171875,288.4806823730469,296.2698669433594,297.0869140625,284.12127685546875,1.0,0.5208566784858704,1.0,1.0,0.0,1.0,-2.652787685394287,2.6527819633483887,5.649373179039685e-06,2.0447847843170166,0.83091139793396,0.83091139793396,0.0,142.8013458251953,154.0,34908.13671875,0.0,1711.9361572265625,1.0,280.3397521972656,282.7906188964844,291.4130859375,293.6309509277344,293.1499938964844,293.1499938964844,280.6499938964844,37759.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710137605667114,1.0,0.0,0.0,3.395768642425537,3.3957905769348145,7.694306987104937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.5615234375,0.0,1280.5384521484375,1895.4371337890625,0.0,3132.320068359375,0.8501446843147278,1.0,0.0,3.0,1.0,0.0
12307020,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.8377656936645508,0.3783144354820251,0.3428529798984527,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8285553455352783,0.3652604818344116,0.34846231341362,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8317254781723022,0.3696451783180237,0.26055508852005,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.7738044857978821,0.29633229970932,0.283681720495224,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.6980941891670227,0.2145845890045166,0.9807366132736206,284.3262023925781,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.10321044921875,284.3287353515625,1.0,0.52386474609375,1.0,1.0,0.0,1.0,-2.660764455795288,2.6607587337493896,5.683314611815149e-06,2.0508923530578613,0.8242497444152832,0.8242497444152832,0.0,146.93357849121094,142.0,33753.125,0.0,1742.2894287109375,1.0,280.63897705078125,283.0479431152344,291.3913269042969,293.5404663085937,293.1499938964844,293.1499938964844,280.95001220703125,37427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565089106559753,1.0,0.0,0.0,3.3409218788146973,3.3409433364868164,7.447764573953464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.5595703125,0.0,1225.500732421875,1895.4371337890625,0.0,2996.26806640625,0.8377925157546997,1.0,0.0,3.0,1.0,0.0
12307080,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261413574219,0.8377656936645508,0.3783144354820251,0.3428529798984527,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8285553455352783,0.3652604818344116,0.34846231341362,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3261108398437,0.8317254781723022,0.3696451783180237,0.26055508852005,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.7738044857978821,0.29633229970932,0.283681720495224,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.6980941891670227,0.2145845890045166,0.9807366132736206,284.3262023925781,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.10321044921875,284.3287353515625,1.0,0.52386474609375,1.0,1.0,0.0,1.0,-2.660764455795288,2.6607587337493896,5.683314611815149e-06,2.0508923530578613,0.8242497444152832,0.8242497444152832,0.0,146.93357849121094,142.0,33753.125,0.0,1742.2894287109375,1.0,280.63897705078125,283.0479431152344,291.3913269042969,293.5404663085937,293.1499938964844,293.1499938964844,280.95001220703125,37427.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565089106559753,1.0,0.0,0.0,3.3409218788146973,3.3409433364868164,7.447764573953464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.5595703125,0.0,1225.500732421875,1895.4371337890625,0.0,2996.26806640625,0.8377925157546997,1.0,0.0,3.0,1.0,0.0
12307140,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8422880172729492,0.3788658082485199,0.3431600928306579,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8338344097137451,0.3670304715633392,0.3499382734298706,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8365055322647095,0.3706676363945007,0.2611229419708252,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.7791011333465576,0.2977074682712555,0.2847923636436462,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.702834963798523,0.2154205739498138,0.9836020469665528,284.525146484375,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.1200256347656,284.52740478515625,1.0,0.5226733684539795,1.0,1.0,0.0,1.0,-2.6683671474456787,2.6683614253997803,5.715655788662843e-06,2.056663990020752,0.820170521736145,0.820170521736145,0.0,144.00253295898438,130.0,32614.716796875,0.0,1740.1331787109375,1.0,280.9384155273437,283.2955627441406,291.3634338378906,293.4442443847656,293.1499938964844,293.1499938964844,281.25,37070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424185514450073,1.0,0.0,0.0,3.299547910690308,3.299568891525269,7.264440569088038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.158203125,0.0,1184.3460693359375,1895.4371337890625,0.0,2864.320068359375,0.8283919095993042,1.0,0.0,3.0,1.0,0.0
12307200,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8422880172729492,0.3788658082485199,0.3431600928306579,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5250549316406,0.8338344097137451,0.3670304715633392,0.3499382734298706,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52508544921875,0.8365055322647095,0.3706676363945007,0.2611229419708252,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247802734375,0.7791011333465576,0.2977074682712555,0.2847923636436462,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.702834963798523,0.2154205739498138,0.9836020469665528,284.525146484375,284.95001220703125,296.1136474609375,288.420654296875,296.11529541015625,297.1200256347656,284.52740478515625,1.0,0.5226733684539795,1.0,1.0,0.0,1.0,-2.6683671474456787,2.6683614253997803,5.715655788662843e-06,2.056663990020752,0.820170521736145,0.820170521736145,0.0,144.00253295898438,130.0,32614.716796875,0.0,1740.1331787109375,1.0,280.9384155273437,283.2955627441406,291.3634338378906,293.4442443847656,293.1499938964844,293.1499938964844,281.25,37070.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424185514450073,1.0,0.0,0.0,3.299547910690308,3.299568891525269,7.264440569088038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.158203125,0.0,1184.3460693359375,1895.4371337890625,0.0,2864.320068359375,0.8283919095993042,1.0,0.0,3.0,1.0,0.0
12307260,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8529897928237915,0.3796714842319488,0.3435541093349457,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8451129198074341,0.3690347075462341,0.3514851629734039,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8473390340805054,0.3719381093978882,0.2617534101009369,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.7904700636863708,0.2992995977401733,0.2859582006931305,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.7130092978477478,0.2164718806743621,0.9867297410964966,284.716552734375,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.1370544433594,284.7186279296875,1.0,0.5190628170967102,1.0,1.0,0.0,1.0,-2.6766154766082764,2.676609754562378,5.750867330789333e-06,2.0629351139068604,0.818585991859436,0.818585991859436,0.0,137.13894653320312,118.0,31510.576171875,0.0,1720.9600830078125,1.0,281.23797607421875,283.5343017578125,291.3326721191406,293.3460693359375,293.1499938964844,293.1499938964844,281.54998779296875,36702.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828196108341217,1.0,0.0,0.0,3.2721354961395264,3.272156000137329,7.14423663339403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.67431640625,0.0,1156.71826171875,1895.4371337890625,0.0,2731.659423828125,0.8220505118370056,1.0,0.0,3.0,1.0,0.0
12307320,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8529897928237915,0.3796714842319488,0.3435541093349457,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8451129198074341,0.3690347075462341,0.3514851629734039,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7164611816406,0.8473390340805054,0.3719381093978882,0.2617534101009369,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.7904700636863708,0.2992995977401733,0.2859582006931305,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.7130092978477478,0.2164718806743621,0.9867297410964966,284.716552734375,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.1370544433594,284.7186279296875,1.0,0.5190628170967102,1.0,1.0,0.0,1.0,-2.6766154766082764,2.676609754562378,5.750867330789333e-06,2.0629351139068604,0.818585991859436,0.818585991859436,0.0,137.13894653320312,118.0,31510.576171875,0.0,1720.9600830078125,1.0,281.23797607421875,283.5343017578125,291.3326721191406,293.3460693359375,293.1499938964844,293.1499938964844,281.54998779296875,36702.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828196108341217,1.0,0.0,0.0,3.2721354961395264,3.272156000137329,7.14423663339403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.67431640625,0.0,1156.71826171875,1895.4371337890625,0.0,2731.659423828125,0.8220505118370056,1.0,0.0,3.0,1.0,0.0
12307380,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8692985773086548,0.3807533383369446,0.344097226858139,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8618941307067871,0.3712844252586365,0.3531637191772461,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8636926412582397,0.3734703660011291,0.2624917030334472,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8069579005241394,0.3011122345924377,0.2872349321842193,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7265928387641907,0.217728853225708,0.990336775779724,284.91082763671875,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.1542663574219,284.9126892089844,1.0,0.5141174793243408,1.0,1.0,0.0,1.0,-2.686039686203003,2.6860339641571045,5.791267085442087e-06,2.070117950439453,0.8196191787719727,0.8196191787719727,0.0,127.97418975830078,106.0,30582.021484375,0.0,1692.8369140625,1.0,281.5377197265625,283.7757263183594,291.3045654296875,293.2586975097656,293.1499938964844,293.1499938964844,281.8500061035156,36321.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142871260643005,1.0,0.0,0.0,3.259162664413452,3.259183168411255,7.087700737429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.79931640625,0.0,1142.4112548828125,1895.4371337890625,0.0,2602.727783203125,0.8188671469688416,1.0,0.0,3.0,1.0,0.0
12307440,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8692985773086548,0.3807533383369446,0.344097226858139,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8618941307067871,0.3712844252586365,0.3531637191772461,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8636926412582397,0.3734703660011291,0.2624917030334472,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8069579005241394,0.3011122345924377,0.2872349321842193,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7265928387641907,0.217728853225708,0.990336775779724,284.91082763671875,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.1542663574219,284.9126892089844,1.0,0.5141174793243408,1.0,1.0,0.0,1.0,-2.686039686203003,2.6860339641571045,5.791267085442087e-06,2.070117950439453,0.8196191787719727,0.8196191787719727,0.0,127.97418975830078,106.0,30582.021484375,0.0,1692.8369140625,1.0,281.5377197265625,283.7757263183594,291.3045654296875,293.2586975097656,293.1499938964844,293.1499938964844,281.8500061035156,36321.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142871260643005,1.0,0.0,0.0,3.259162664413452,3.259183168411255,7.087700737429259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.79931640625,0.0,1142.4112548828125,1895.4371337890625,0.0,2602.727783203125,0.8188671469688416,1.0,0.0,3.0,1.0,0.0
12307500,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8795648217201233,0.3813616931438446,0.3443933725357055,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8724242448806763,0.3724768161773681,0.3540367186069488,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8739920258522034,0.3743070662021637,0.2628856897354126,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8165364265441895,0.3020793497562408,0.2879034876823425,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7346714735031128,0.2184144556522369,0.9922856092453004,285.04473876953125,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.1624755859375,285.0547790527344,1.0,0.5113470554351807,1.0,1.0,0.0,1.0,-2.6910629272460938,2.691056966781616,5.812883046019124e-06,2.073958158493042,0.8215312361717224,0.8215312361717224,0.0,122.88116455078124,106.0,29813.650390625,0.0,1676.8045654296875,1.0,281.78680419921875,283.9508361816406,291.2658996582031,293.1275634765625,293.1499938964844,293.1499938964844,281.8500061035156,36120.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053199648857117,1.0,0.0,0.0,3.257756471633911,3.257776975631714,7.081586090862402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.0341796875,0.0,1139.7989501953125,1895.4371337890625,0.0,2520.16357421875,0.8184254765510559,1.0,0.0,3.0,1.0,0.0
12307560,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.891710102558136,0.3820812404155731,0.3448197245597839,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.884843111038208,0.3737615048885345,0.3550091087818146,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.8861760497093201,0.3752485513687134,0.2633652687072754,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8271986842155457,0.3031263053417206,0.2886539697647095,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.7441545724868774,0.2191682010889053,0.994536817073822,285.0991516113281,284.95001220703125,295.8766784667969,288.32965087890625,295.8783264160156,297.1710510253906,285.10076904296875,1.0,0.508474588394165,1.0,1.0,0.0,1.0,-2.69692611694336,2.696920394897461,5.838169727212517e-06,2.078443050384521,0.8231198787689209,0.8231198787689209,0.0,117.46670532226562,94.0,29682.716796875,0.0,1660.448486328125,1.0,281.8377380371094,284.00946044921875,291.2779235839844,293.1769714355469,293.1499938964844,293.1499938964844,282.1499938964844,35946.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801183819770813,1.0,0.0,0.0,3.2604565620422363,3.260477066040039,7.093329941199045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.0546875,0.0,1141.0755615234375,1895.4371337890625,0.0,2482.253662109375,0.8188199996948242,1.0,0.0,3.0,1.0,0.0
12307620,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9228023886680604,0.3836254477500915,0.3457083702087402,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9158873558044434,0.3764423727989197,0.3570173382759094,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9167917966842652,0.3772491812705993,0.2643732726573944,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.853100061416626,0.3053182959556579,0.2902120947837829,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7680164575576782,0.2207628190517425,0.9993023872375488,285.2841491699219,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.1875305175781,285.2864074707031,1.0,0.5024962425231934,1.0,1.0,0.0,1.0,-2.709216356277466,2.7092106342315674,5.891399723623181e-06,2.087866306304932,0.8290562033653259,0.8290562033653259,0.0,106.18915557861328,82.0,28831.287109375,0.0,1626.246337890625,1.0,282.1377258300781,284.2369689941406,291.2504272460937,293.0966796875,293.1499938964844,293.1499938964844,282.45001220703125,35584.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885550260543823,1.0,0.0,0.0,3.275460720062256,3.2754812240600586,7.158765242820664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.99462890625,0.0,1152.2451171875,1895.4371337890625,0.0,2367.2802734375,0.8218050003051758,1.0,0.0,3.0,1.0,0.0
12307680,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9228023886680604,0.3836254477500915,0.3457083702087402,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9158873558044434,0.3764423727989197,0.3570173382759094,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.9167917966842652,0.3772491812705993,0.2643732726573944,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.853100061416626,0.3053182959556579,0.2902120947837829,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7680164575576782,0.2207628190517425,0.9993023872375488,285.2841491699219,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.1875305175781,285.2864074707031,1.0,0.5024962425231934,1.0,1.0,0.0,1.0,-2.709216356277466,2.7092106342315674,5.891399723623181e-06,2.087866306304932,0.8290562033653259,0.8290562033653259,0.0,106.18915557861328,82.0,28831.287109375,0.0,1626.246337890625,1.0,282.1377258300781,284.2369689941406,291.2504272460937,293.0966796875,293.1499938964844,293.1499938964844,282.45001220703125,35584.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885550260543823,1.0,0.0,0.0,3.275460720062256,3.2754812240600586,7.158765242820664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.99462890625,0.0,1152.2451171875,1895.4371337890625,0.0,2367.2802734375,0.8218050003051758,1.0,0.0,3.0,1.0,0.0
12307740,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9660485982894896,0.3855646252632141,0.3468738496303558,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9605910778045654,0.3794445693492889,0.3592659831047058,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9608725309371948,0.3796005249023437,0.265576422214508,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8899036049842834,0.3077831268310547,0.2919719219207763,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.8015730381011963,0.222578689455986,1.0048340559005735,285.49591064453125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.2042236328125,285.4974060058594,1.0,0.4964289367198944,1.0,1.0,0.0,1.0,-2.723525047302246,2.723519086837769,5.9537037486734334e-06,2.0988502502441406,0.8380545377731323,0.8380545377731323,0.0,94.37458038330078,100.0,28182.869140625,0.0,1592.1134033203125,1.0,282.43798828125,284.4725646972656,291.2265319824219,293.0303955078125,293.1499938964844,293.1499938964844,282.75,35201.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768889665603638,1.0,0.0,0.0,3.3049020767211914,3.304922580718994,7.28803570382297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.373046875,0.0,1176.6424560546875,1895.4371337890625,0.0,2262.253662109375,0.827967643737793,1.0,0.0,3.0,1.0,0.0
12307800,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9660485982894896,0.3855646252632141,0.3468738496303558,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9605910778045654,0.3794445693492889,0.3592659831047058,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.495849609375,0.9608725309371948,0.3796005249023437,0.265576422214508,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.8899036049842834,0.3077831268310547,0.2919719219207763,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952087402344,0.8015730381011963,0.222578689455986,1.0048340559005735,285.49591064453125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.2042236328125,285.4974060058594,1.0,0.4964289367198944,1.0,1.0,0.0,1.0,-2.723525047302246,2.723519086837769,5.9537037486734334e-06,2.0988502502441406,0.8380545377731323,0.8380545377731323,0.0,94.37458038330078,100.0,28182.869140625,0.0,1592.1134033203125,1.0,282.43798828125,284.4725646972656,291.2265319824219,293.0303955078125,293.1499938964844,293.1499938964844,282.75,35201.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768889665603638,1.0,0.0,0.0,3.3049020767211914,3.304922580718994,7.28803570382297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.373046875,0.0,1176.6424560546875,1895.4371337890625,0.0,2262.253662109375,0.827967643737793,1.0,0.0,3.0,1.0,0.0
12307860,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9719529747962952,0.3878251612186432,0.3487874567508697,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9675858020782472,0.3827287256717682,0.3622472286224365,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9673219323158264,0.3822470605373382,0.2673346400260925,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8964800238609314,0.3104854524135589,0.2944203615188598,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.8074975609779358,0.2245842516422271,1.0134087800979614,285.70660400390625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.2210388183594,285.7080993652344,1.0,0.4998096227645874,1.0,1.0,0.0,1.0,-2.744759321212769,2.744753360748291,6.046777798474068e-06,2.1151554584503174,0.8498543500900269,0.8498543500900269,0.0,93.96198272705078,118.0,27602.048828125,0.0,1620.866943359375,1.0,282.73846435546875,284.7055053710937,291.2048645019531,292.9720153808594,293.1499938964844,293.1499938964844,283.04998779296875,34836.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667635679244995,1.0,0.0,0.0,3.3480663299560547,3.348087310791016,7.479652595066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80859375,0.0,1214.4945068359375,1895.4371337890625,0.0,2172.1533203125,0.8372043371200562,1.0,0.0,3.0,1.0,0.0
12307920,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9719529747962952,0.3878251612186432,0.3487874567508697,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9675858020782472,0.3827287256717682,0.3622472286224365,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.9673219323158264,0.3822470605373382,0.2673346400260925,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8964800238609314,0.3104854524135589,0.2944203615188598,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7059020996094,0.8074975609779358,0.2245842516422271,1.0134087800979614,285.70660400390625,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.2210388183594,285.7080993652344,1.0,0.4998096227645874,1.0,1.0,0.0,1.0,-2.744759321212769,2.744753360748291,6.046777798474068e-06,2.1151554584503174,0.8498543500900269,0.8498543500900269,0.0,93.96198272705078,118.0,27602.048828125,0.0,1620.866943359375,1.0,282.73846435546875,284.7055053710937,291.2048645019531,292.9720153808594,293.1499938964844,293.1499938964844,283.04998779296875,34836.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667635679244995,1.0,0.0,0.0,3.3480663299560547,3.348087310791016,7.479652595066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.80859375,0.0,1214.4945068359375,1895.4371337890625,0.0,2172.1533203125,0.8372043371200562,1.0,0.0,3.0,1.0,0.0
12307980,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9526511430740356,0.3902633190155029,0.3511553406715393,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9487780928611756,0.3861936330795288,0.3657049834728241,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9479134678840636,0.3850747048854828,0.2694460749626159,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.8796073198318481,0.3133269250392914,0.2973063588142395,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7924330234527588,0.2266784757375717,1.0238423347473145,285.9165344238281,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2373046875,285.9179077148437,1.0,0.5082824230194092,1.0,1.0,0.0,1.0,-2.770301818847656,2.7702956199646,6.159918029879918e-06,2.134873867034912,0.8644598126411438,0.8644598126411438,0.0,101.07088470458984,136.0,27059.40234375,0.0,1691.8995361328125,1.0,283.0390319824219,284.9361572265625,291.1824035644531,292.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,34501.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578221559524536,1.0,0.0,0.0,3.403752565383911,3.403773784637451,7.73052931890561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2265625,0.0,1265.621826171875,1895.4371337890625,0.0,2093.497802734375,0.8492811918258667,1.0,0.0,3.0,1.0,0.0
