time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308040,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9526511430740356,0.3902633190155029,0.3511553406715393,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9487780928611756,0.3861936330795288,0.3657049834728241,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.9479134678840636,0.3850747048854828,0.2694460749626159,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91632080078125,0.8796073198318481,0.3133269250392914,0.2973063588142395,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7924330234527588,0.2266784757375717,1.0238423347473145,285.9165344238281,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.2373046875,285.9179077148437,1.0,0.5082824230194092,1.0,1.0,0.0,1.0,-2.770301818847656,2.7702956199646,6.159918029879918e-06,2.134873867034912,0.8644598126411438,0.8644598126411438,0.0,101.07088470458984,136.0,27059.40234375,0.0,1691.8995361328125,1.0,283.0390319824219,284.9361572265625,291.1824035644531,292.91650390625,293.1499938964844,293.1499938964844,283.1499938964844,34501.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578221559524536,1.0,0.0,0.0,3.403752565383911,3.403773784637451,7.73052931890561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.2265625,0.0,1265.621826171875,1895.4371337890625,0.0,2093.497802734375,0.8492811918258667,1.0,0.0,3.0,1.0,0.0
12308100,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.968994140625,0.9372094869613647,0.3912709355354309,0.3523391485214233,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.9337313175201416,0.387803316116333,0.3674790561199188,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9689636230469,0.932536482810974,0.3863368034362793,0.2705248892307281,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.8672733902931213,0.3146411776542663,0.2987958490848541,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.7812326550483704,0.2276358008384704,1.0292783975601196,285.9690856933594,284.95001220703125,295.5289001464844,288.1981506347656,295.5303955078125,297.24365234375,285.9722595214844,1.0,0.5137350559234619,1.0,1.0,0.0,1.0,-2.783477783203125,2.7834715843200684,6.218787802936276e-06,2.145090341567993,0.8717655539512634,0.8717655539512634,0.0,106.51717376708984,136.0,26909.892578125,0.0,1737.470458984375,1.0,283.1293029785156,284.9954833984375,291.18621826171875,292.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,34413.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576181292533875,1.0,0.0,0.0,3.43401312828064,3.434034824371338,7.868595730542438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.31982421875,0.0,1294.717529296875,1895.4371337890625,0.0,2091.7138671875,0.8559412956237793,1.0,0.0,3.0,1.0,0.0
12308160,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.919793426990509,0.3920763731002807,0.3533879220485687,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.91696959733963,0.3892745971679687,0.3691740036010742,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.9154993891716005,0.3874361515045166,0.2715283632278442,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808959960937,0.8540728092193604,0.3158327043056488,0.3002205193042755,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9809265136719,0.7690970301628113,0.2284852415323257,1.0344746112823486,285.9808654785156,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.24835205078125,285.98065185546875,1.0,0.5196829438209534,1.0,1.0,0.0,1.0,-2.7959401607513428,2.795933961868286,6.274736733757891e-06,2.1547579765319824,0.8787761330604553,0.8787761330604553,0.0,112.96609497070312,154.0,26939.796875,0.0,1787.138916015625,1.0,283.1463928222656,285.00469970703125,291.1980285644531,292.9510803222656,293.1499938964844,293.1499938964844,283.1499938964844,34362.1328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602508068084717,1.0,0.0,0.0,3.4651927947998047,3.465214729309082,8.012132184376242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.8642578125,0.0,1325.4827880859375,1895.4371337890625,0.0,2114.773193359375,0.8628236651420593,1.0,0.0,3.0,1.0,0.0
12308220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8871082663536072,0.3928865492343902,0.3548774123191833,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8858331441879272,0.3916308581829071,0.3721355199813843,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8839558959007263,0.3889606595039367,0.273157387971878,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.8281433582305908,0.3176937699317932,0.3027017414569855,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.745121419429779,0.2297218441963195,1.0433955192565918,285.9607849121094,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.2515563964844,285.959716796875,1.0,0.5323672294616699,1.0,1.0,0.0,1.0,-2.8169565200805664,2.8169500827789307,6.3697239056637045e-06,2.171092987060547,0.8921367526054382,0.8921367526054382,0.0,128.21449279785156,172.0,27005.259765625,0.0,1892.8665771484373,1.0,283.14990234375,284.9818725585937,291.1957702636719,292.9757385253906,293.1499938964844,293.1499938964844,283.1499938964844,34367.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686684727668762,1.0,0.0,0.0,3.5264768600463867,3.5264992713928223,8.298036959786259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.62109375,0.0,1388.237548828125,1895.4371337890625,0.0,2189.023193359375,0.8764868974685669,1.0,0.0,3.0,1.0,0.0
12308280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8871082663536072,0.3928865492343902,0.3548774123191833,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8858331441879272,0.3916308581829071,0.3721355199813843,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8839558959007263,0.3889606595039367,0.273157387971878,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.8281433582305908,0.3176937699317932,0.3027017414569855,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.745121419429779,0.2297218441963195,1.0433955192565918,285.9607849121094,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.2515563964844,285.959716796875,1.0,0.5323672294616699,1.0,1.0,0.0,1.0,-2.8169565200805664,2.8169500827789307,6.3697239056637045e-06,2.171092987060547,0.8921367526054382,0.8921367526054382,0.0,128.21449279785156,172.0,27005.259765625,0.0,1892.8665771484373,1.0,283.14990234375,284.9818725585937,291.1957702636719,292.9757385253906,293.1499938964844,293.1499938964844,283.1499938964844,34367.87890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686684727668762,1.0,0.0,0.0,3.5264768600463867,3.5264992713928223,8.298036959786259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.62109375,0.0,1388.237548828125,1895.4371337890625,0.0,2189.023193359375,0.8764868974685669,1.0,0.0,3.0,1.0,0.0
12308340,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8588624596595764,0.3930805921554565,0.3557764887809753,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8588403463363647,0.3934756815433502,0.3746204674243927,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8564819097518921,0.3899151980876922,0.2743818759918213,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8040590882301331,0.319073349237442,0.3047485947608948,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.7241467833518982,0.2304847687482834,1.0503753423690796,285.9345397949219,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2494812011719,285.9334411621094,1.0,0.5454002022743225,1.0,1.0,0.0,1.0,-2.833347797393799,2.833341360092163,6.444289283535909e-06,2.1838266849517822,0.9050880670547484,0.9050880670547484,0.0,145.38978576660156,190.0,27037.76171875,0.0,2001.9105224609373,1.0,283.1499938964844,284.9540100097656,291.1615600585937,292.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,34426.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748662829399109,1.0,0.0,0.0,3.585424900054932,3.5854480266571045,8.577773087381502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.46044921875,0.0,1450.9368896484375,1895.4371337890625,0.0,2244.172119140625,0.8897046446800232,1.0,0.0,3.0,1.0,0.0
12308400,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8588624596595764,0.3930805921554565,0.3557764887809753,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8588403463363647,0.3934756815433502,0.3746204674243927,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8564819097518921,0.3899151980876922,0.2743818759918213,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8040590882301331,0.319073349237442,0.3047485947608948,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.7241467833518982,0.2304847687482834,1.0503753423690796,285.9345397949219,284.95001220703125,295.3500061035156,288.13189697265625,295.3513488769531,297.2494812011719,285.9334411621094,1.0,0.5454002022743225,1.0,1.0,0.0,1.0,-2.833347797393799,2.833341360092163,6.444289283535909e-06,2.1838266849517822,0.9050880670547484,0.9050880670547484,0.0,145.38978576660156,190.0,27037.76171875,0.0,2001.9105224609373,1.0,283.1499938964844,284.9540100097656,291.1615600585937,292.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,34426.01953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748662829399109,1.0,0.0,0.0,3.585424900054932,3.5854480266571045,8.577773087381502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.46044921875,0.0,1450.9368896484375,1895.4371337890625,0.0,2244.172119140625,0.8897046446800232,1.0,0.0,3.0,1.0,0.0
12308460,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8357700109481812,0.3930012881755829,0.3564113676548004,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8368355631828308,0.395056813955307,0.3768495321273803,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8340635895729065,0.3905889689922333,0.2754003703594208,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7820286154747009,0.3201850056648254,0.3065405189990997,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7049343585968018,0.2309471070766449,1.0560246706008911,285.90802001953125,284.95001220703125,295.2804260253906,288.106689453125,295.28179931640625,297.2449035644531,285.90692138671875,1.0,0.5583690404891968,1.0,1.0,0.0,1.0,-2.8469598293304443,2.8469533920288086,6.506527370220283e-06,2.194395065307617,0.9176823496818542,0.9176823496818542,0.0,163.45802307128906,178.0,27043.63671875,-0.0,2111.872314453125,1.0,283.1499938964844,284.9267272949219,291.12237548828125,292.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,34507.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779341340065002,1.0,0.0,0.0,3.641224384307861,3.641247987747192,8.846840273690759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.40771484375,0.0,1512.2874755859375,1895.4371337890625,0.0,2271.61181640625,0.9022600054740906,1.0,0.0,3.0,1.0,0.0
12308520,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8357700109481812,0.3930012881755829,0.3564113676548004,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.8368355631828308,0.395056813955307,0.3768495321273803,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080810546875,0.8340635895729065,0.3905889689922333,0.2754003703594208,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7820286154747009,0.3201850056648254,0.3065405189990997,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.908447265625,0.7049343585968018,0.2309471070766449,1.0560246706008911,285.90802001953125,284.95001220703125,295.2804260253906,288.106689453125,295.28179931640625,297.2449035644531,285.90692138671875,1.0,0.5583690404891968,1.0,1.0,0.0,1.0,-2.8469598293304443,2.8469533920288086,6.506527370220283e-06,2.194395065307617,0.9176823496818542,0.9176823496818542,0.0,163.45802307128906,178.0,27043.63671875,-0.0,2111.872314453125,1.0,283.1499938964844,284.9267272949219,291.12237548828125,292.91162109375,293.1499938964844,293.1499938964844,283.1499938964844,34507.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779341340065002,1.0,0.0,0.0,3.641224384307861,3.641247987747192,8.846840273690759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.40771484375,0.0,1512.2874755859375,1895.4371337890625,0.0,2271.61181640625,0.9022600054740906,1.0,0.0,3.0,1.0,0.0
12308580,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8293634653091431,0.3928161263465881,0.356467604637146,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8314740061759949,0.3965151906013489,0.3784595727920532,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8281593918800354,0.3911395072937011,0.2759586870670318,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7764357328414917,0.321163147687912,0.3077032566070556,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.699350118637085,0.2312414944171905,1.0585271120071411,285.8792419433594,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.239501953125,285.8779602050781,1.0,0.5621216893196106,1.0,1.0,0.0,1.0,-2.8540468215942383,2.8540403842926025,6.539219157275511e-06,2.1999740600585938,0.9298841953277588,0.9298841953277588,0.0,169.3400421142578,166.0,26990.4375,-0.0,2152.367431640625,1.0,283.1499938964844,284.89825439453125,291.08709716796875,292.8726806640625,293.1499938964844,293.1499938964844,283.04998779296875,34601.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779014527797699,1.0,0.0,0.0,3.6934854984283447,3.693509817123413,9.10261348963104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.6689453125,0.0,1571.5015869140625,1895.4371337890625,0.0,2281.296630859375,0.9140501022338868,1.0,0.0,3.0,1.0,0.0
12308640,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8293634653091431,0.3928161263465881,0.356467604637146,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8314740061759949,0.3965151906013489,0.3784595727920532,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8792724609375,0.8281593918800354,0.3911395072937011,0.2759586870670318,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7764357328414917,0.321163147687912,0.3077032566070556,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.699350118637085,0.2312414944171905,1.0585271120071411,285.8792419433594,284.95001220703125,295.2087707519531,288.0813293457031,295.210205078125,297.239501953125,285.8779602050781,1.0,0.5621216893196106,1.0,1.0,0.0,1.0,-2.8540468215942383,2.8540403842926025,6.539219157275511e-06,2.1999740600585938,0.9298841953277588,0.9298841953277588,0.0,169.3400421142578,166.0,26990.4375,-0.0,2152.367431640625,1.0,283.1499938964844,284.89825439453125,291.08709716796875,292.8726806640625,293.1499938964844,293.1499938964844,283.04998779296875,34601.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779014527797699,1.0,0.0,0.0,3.6934854984283447,3.693509817123413,9.10261348963104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.6689453125,0.0,1571.5015869140625,1895.4371337890625,0.0,2281.296630859375,0.9140501022338868,1.0,0.0,3.0,1.0,0.0
12308700,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8295862674713135,0.3925929665565491,0.356337308883667,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.832230806350708,0.397146612405777,0.3791010677814483,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81011962890625,0.8286219835281372,0.3913052380084991,0.2761154174804687,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.7771194577217102,0.3215675950050354,0.3081226348876953,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119201660156,0.6997639536857605,0.2313147038221359,1.058991551399231,285.8099365234375,284.95001220703125,295.1722106933594,288.0685729980469,295.1736755371094,297.2362670898437,285.80517578125,1.0,0.562086284160614,1.0,1.0,0.0,1.0,-2.85591459274292,2.855908155441284,6.547863449668512e-06,2.201451063156128,0.9349465370178224,0.9349465370178224,0.0,169.12820434570312,166.0,27152.341796875,-0.0,2154.490234375,1.0,283.06622314453125,284.82012939453125,291.0932922363281,292.9128112792969,293.1499938964844,293.1499938964844,283.04998779296875,34682.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824487090110779,1.0,0.0,0.0,3.717616558074951,3.717641115188599,9.221943741977156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.0498046875,0.0,1599.6612548828125,1895.4371337890625,0.0,2312.153564453125,0.9195093512535096,1.0,0.0,3.0,1.0,0.0
12308760,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.8310168385505676,0.3922283053398132,0.3559972047805786,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77508544921875,0.8342390656471252,0.3976704776287079,0.3795699775218963,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.8303117752075195,0.3913489282131195,0.2761316895484924,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752990722656,0.77906733751297,0.321878582239151,0.3083882629871368,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.7013364434242249,0.23130863904953,1.058821201324463,285.7750244140625,284.95001220703125,295.1352233886719,288.0557861328125,295.1366882324219,297.2322692871094,285.7731628417969,1.0,0.5611079931259155,1.0,1.0,0.0,1.0,-2.856206178665161,2.8561995029449463,6.549262707267189e-06,2.2017040252685547,0.9400798082351683,0.9400798082351683,0.0,167.651123046875,154.0,27108.50390625,-0.0,2147.786865234375,1.0,283.05242919921875,284.7874755859375,291.0746765136719,292.8793029785156,293.1499938964844,293.1499938964844,282.75,34759.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841883897781372,1.0,0.0,0.0,3.740045309066773,3.740070104598999,9.3335535211736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.802734375,0.0,1626.165771484375,1895.4371337890625,0.0,2327.825439453125,0.9246122241020204,1.0,0.0,3.0,1.0,0.0
12308820,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8360124826431274,0.3904570043087005,0.3545325398445129,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.8405786752700806,0.3979450464248657,0.3798722624778747,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8359107971191406,0.3905600309371948,0.2756403386592865,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7852824926376343,0.3218426406383514,0.3083637952804565,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.7065331935882568,0.2307673692703247,1.0562618970870972,285.5179138183594,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.2186889648437,285.5148010253906,1.0,0.5569897294044495,1.0,1.0,0.0,1.0,-2.8511223793029785,2.851115703582764,6.526149263663683e-06,2.197866439819336,0.9455836415290833,0.9455836415290833,0.0,162.26901245117188,142.0,27603.220703125,-0.0,2113.043212890625,1.0,282.7572326660156,284.50885009765625,291.0835876464844,292.9479675292969,293.1499938964844,293.1499938964844,282.45001220703125,35042.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991256713867188,1.0,0.0,0.0,3.776489973068237,3.776515245437622,9.51634035573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.4873046875,0.0,1671.091552734375,1895.4371337890625,0.0,2463.43408203125,0.9329829812049866,1.0,0.0,3.0,1.0,0.0
12308880,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8360124826431274,0.3904570043087005,0.3545325398445129,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.8405786752700806,0.3979450464248657,0.3798722624778747,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.8359107971191406,0.3905600309371948,0.2756403386592865,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51837158203125,0.7852824926376343,0.3218426406383514,0.3083637952804565,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.7065331935882568,0.2307673692703247,1.0562618970870972,285.5179138183594,284.95001220703125,295.0600280761719,288.030029296875,295.0615234375,297.2186889648437,285.5148010253906,1.0,0.5569897294044495,1.0,1.0,0.0,1.0,-2.8511223793029785,2.851115703582764,6.526149263663683e-06,2.197866439819336,0.9455836415290833,0.9455836415290833,0.0,162.26901245117188,142.0,27603.220703125,-0.0,2113.043212890625,1.0,282.7572326660156,284.50885009765625,291.0835876464844,292.9479675292969,293.1499938964844,293.1499938964844,282.45001220703125,35042.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991256713867188,1.0,0.0,0.0,3.776489973068237,3.776515245437622,9.51634035573079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.4873046875,0.0,1671.091552734375,1895.4371337890625,0.0,2463.43408203125,0.9329829812049866,1.0,0.0,3.0,1.0,0.0
12308940,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8428362607955933,0.3878150582313537,0.3520689010620117,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.84898841381073,0.3974525928497314,0.3792930245399475,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8434216380119324,0.388930469751358,0.2744316160678863,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7934542894363403,0.3211270868778229,0.30755814909935,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7131929397583008,0.2296318262815475,1.0504891872406006,285.2515563964844,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.1995544433594,285.2483825683594,1.0,0.5506513118743896,1.0,1.0,0.0,1.0,-2.8381121158599854,2.8381056785583496,6.466736067523016e-06,2.1878421306610107,0.9474433660507202,0.9474433660507202,0.0,154.88014221191406,130.0,28023.205078125,-0.0,2055.58447265625,1.0,282.4571228027344,284.2236022949219,291.05096435546875,292.950927734375,293.1499938964844,293.1499938964844,282.1499938964844,35354.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121876120567322,1.0,0.0,0.0,3.801309108734131,3.801334381103516,9.641834139983985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.046875,0.0,1703.084716796875,1895.4371337890625,0.0,2583.353515625,0.9387653470039368,1.0,0.0,3.0,1.0,0.0
12309000,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8428362607955933,0.3878150582313537,0.3520689010620117,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.84898841381073,0.3974525928497314,0.3792930245399475,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516784667969,0.8434216380119324,0.388930469751358,0.2744316160678863,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.7934542894363403,0.3211270868778229,0.30755814909935,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7131929397583008,0.2296318262815475,1.0504891872406006,285.2515563964844,284.95001220703125,294.9833374023437,288.00408935546875,294.98486328125,297.1995544433594,285.2483825683594,1.0,0.5506513118743896,1.0,1.0,0.0,1.0,-2.8381121158599854,2.8381056785583496,6.466736067523016e-06,2.1878421306610107,0.9474433660507202,0.9474433660507202,0.0,154.88014221191406,130.0,28023.205078125,-0.0,2055.58447265625,1.0,282.4571228027344,284.2236022949219,291.05096435546875,292.950927734375,293.1499938964844,293.1499938964844,282.1499938964844,35354.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121876120567322,1.0,0.0,0.0,3.801309108734131,3.801334381103516,9.641834139983985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.046875,0.0,1703.084716796875,1895.4371337890625,0.0,2583.353515625,0.9387653470039368,1.0,0.0,3.0,1.0,0.0
12309060,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8519371747970581,0.3848314583301544,0.3491512537002563,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8598324656486511,0.3965665400028229,0.378210186958313,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8532297611236572,0.3868992924690246,0.2728355228900909,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8037869334220886,0.3200478553771972,0.3062877357006073,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7211211323738098,0.2281493842601776,1.042643904685974,285.00213623046875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1793518066406,284.99932861328125,1.0,0.5427870750427246,1.0,1.0,0.0,1.0,-2.820432662963867,2.8204262256622314,6.386304448824376e-06,2.1741602420806885,0.9460746645927428,0.9460746645927428,0.0,146.04283142089844,118.0,28514.56640625,-0.0,1984.0894775390625,1.0,282.1570129394531,283.9476318359375,291.0101928710937,292.9382019042969,293.1499938964844,293.1499938964844,281.8500061035156,35664.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218197226524353,1.0,0.0,0.0,3.814563035964966,3.8145885467529297,9.70918677012378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.10888671875,0.0,1721.4495849609375,1895.4371337890625,0.0,2672.436279296875,0.941945731639862,1.0,0.0,3.0,1.0,0.0
12309120,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8519371747970581,0.3848314583301544,0.3491512537002563,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8598324656486511,0.3965665400028229,0.378210186958313,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8532297611236572,0.3868992924690246,0.2728355228900909,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8037869334220886,0.3200478553771972,0.3062877357006073,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7211211323738098,0.2281493842601776,1.042643904685974,285.00213623046875,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.1793518066406,284.99932861328125,1.0,0.5427870750427246,1.0,1.0,0.0,1.0,-2.820432662963867,2.8204262256622314,6.386304448824376e-06,2.1741602420806885,0.9460746645927428,0.9460746645927428,0.0,146.04283142089844,118.0,28514.56640625,-0.0,1984.0894775390625,1.0,282.1570129394531,283.9476318359375,291.0101928710937,292.9382019042969,293.1499938964844,293.1499938964844,281.8500061035156,35664.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218197226524353,1.0,0.0,0.0,3.814563035964966,3.8145885467529297,9.70918677012378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.10888671875,0.0,1721.4495849609375,1895.4371337890625,0.0,2672.436279296875,0.941945731639862,1.0,0.0,3.0,1.0,0.0
12309180,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8639839291572571,0.3817915022373199,0.3461081981658935,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.873759925365448,0.3955441117286682,0.3769179582595825,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8660098910331726,0.3847523629665375,0.2710967361927032,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8162726759910583,0.3188347518444061,0.3048129677772522,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7308056354522705,0.2265258133411407,1.0337998867034912,284.7709045410156,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.160400390625,284.7681579589844,1.0,0.5339168906211853,1.0,1.0,0.0,1.0,-2.800731897354126,2.8007256984710693,6.297223080764525e-06,2.158892869949341,0.9418084025382996,0.9418084025382996,0.0,136.1357879638672,106.0,29086.1875,-0.0,1905.1282958984373,1.0,281.8569641113281,283.6820983886719,290.97833251953125,292.9381103515625,293.1499938964844,293.1499938964844,281.54998779296875,35962.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302692174911499,1.0,0.0,0.0,3.816806554794312,3.816832304000856,9.720611160446424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.6357421875,0.0,1726.4970703125,1895.4371337890625,0.0,2750.9521484375,0.942639946937561,1.0,0.0,3.0,1.0,0.0
12309240,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8639839291572571,0.3817915022373199,0.3461081981658935,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.873759925365448,0.3955441117286682,0.3769179582595825,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8660098910331726,0.3847523629665375,0.2710967361927032,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8162726759910583,0.3188347518444061,0.3048129677772522,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.7308056354522705,0.2265258133411407,1.0337998867034912,284.7709045410156,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.160400390625,284.7681579589844,1.0,0.5339168906211853,1.0,1.0,0.0,1.0,-2.800731897354126,2.8007256984710693,6.297223080764525e-06,2.158892869949341,0.9418084025382996,0.9418084025382996,0.0,136.1357879638672,106.0,29086.1875,-0.0,1905.1282958984373,1.0,281.8569641113281,283.6820983886719,290.97833251953125,292.9381103515625,293.1499938964844,293.1499938964844,281.54998779296875,35962.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302692174911499,1.0,0.0,0.0,3.816806554794312,3.816832304000856,9.720611160446424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.6357421875,0.0,1726.4970703125,1895.4371337890625,0.0,2750.9521484375,0.942639946937561,1.0,0.0,3.0,1.0,0.0
12309300,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6064147949219,0.8713862299919128,0.3802582025527954,0.3446060717105865,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.606201171875,0.8821369409561157,0.3950026929378509,0.3762574195861816,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063537597656,0.8737881779670715,0.3836552798748016,0.2702248096466064,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075439453125,0.8233200311660767,0.3182003200054168,0.3040565550327301,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6105041503906,0.7365725636482239,0.2256884574890136,1.0292537212371826,284.60595703125,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.15167236328125,284.5954284667969,1.0,0.5292229652404785,1.0,1.0,0.0,1.0,-2.790712594985962,2.790706157684326,6.252154889807571e-06,2.1511263847351074,0.937914490699768,0.937914490699768,0.0,130.86940002441406,106.0,29747.650390625,-0.0,1864.286865234375,1.0,281.59698486328125,283.4795227050781,290.9935302734375,293.0399169921875,293.1499938964844,293.1499938964844,281.54998779296875,36126.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371831774711609,1.0,0.0,0.0,3.813861846923828,3.813887596130371,9.705618140287695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.19775390625,0.0,1724.2215576171875,1895.4371337890625,0.0,2815.409423828125,0.9420509934425354,1.0,0.0,3.0,1.0,0.0
12309360,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.54412841796875,0.8793916702270508,0.3786668479442596,0.3429744243621826,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440673828125,0.8911582231521606,0.3944040238857269,0.3754903674125671,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440979003906,0.8822011351585388,0.3825016319751739,0.2692682147026062,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5443725585937,0.8307722210884094,0.3175159990787506,0.3032117486000061,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5450439453125,0.742810070514679,0.2248101681470871,1.0243932008743286,284.54400634765625,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1427307128906,284.5414428710937,1.0,0.524361252784729,1.0,1.0,0.0,1.0,-2.7798237800598145,2.779817581176758,6.203370503499173e-06,2.142691373825073,0.9345402121543884,0.9345402121543884,0.0,125.57073974609376,94.0,29677.984375,-0.0,1822.2293701171875,1.0,281.556884765625,283.423095703125,290.95135498046875,292.94482421875,293.1499938964844,293.1499938964844,281.25,36267.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386586904525757,1.0,0.0,0.0,3.807796716690064,3.8078224658966064,9.674773764345446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.39111328125,0.0,1717.998779296875,1895.4371337890625,0.0,2829.185791015625,0.9408074021339417,1.0,0.0,3.0,1.0,0.0
12309420,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262939453125,0.8988338708877563,0.3754865825176239,0.339768648147583,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32623291015625,0.9131247401237488,0.3931814432144165,0.3739615082740783,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.9024612903594972,0.3801926970481872,0.2673799991607666,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.848676860332489,0.3161263167858124,0.30152028799057,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271789550781,0.7581333518028259,0.2230426967144012,1.014638900756836,284.326171875,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.12646484375,284.3236694335937,1.0,0.5143083333969116,1.0,1.0,0.0,1.0,-2.7581090927124023,2.758103132247925,6.106645287218271e-06,2.1258654594421387,0.9244489669799804,0.9244489669799804,0.0,114.60430145263672,82.0,30351.236328125,-0.0,1737.4078369140625,1.0,281.257080078125,283.17578125,290.9281005859375,292.9613037109375,293.1499938964844,293.1499938964844,280.95001220703125,36581.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477287292480469,1.0,0.0,0.0,3.787184476852417,3.787209987640381,9.570313750373316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.7861328125,0.0,1695.7315673828125,1895.4371337890625,0.0,2914.001953125,0.9363773465156556,1.0,0.0,3.0,1.0,0.0
12309480,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262939453125,0.8988338708877563,0.3754865825176239,0.339768648147583,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.32623291015625,0.9131247401237488,0.3931814432144165,0.3739615082740783,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3262634277344,0.9024612903594972,0.3801926970481872,0.2673799991607666,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265380859375,0.848676860332489,0.3161263167858124,0.30152028799057,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271789550781,0.7581333518028259,0.2230426967144012,1.014638900756836,284.326171875,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.12646484375,284.3236694335937,1.0,0.5143083333969116,1.0,1.0,0.0,1.0,-2.7581090927124023,2.758103132247925,6.106645287218271e-06,2.1258654594421387,0.9244489669799804,0.9244489669799804,0.0,114.60430145263672,82.0,30351.236328125,-0.0,1737.4078369140625,1.0,281.257080078125,283.17578125,290.9281005859375,292.9613037109375,293.1499938964844,293.1499938964844,280.95001220703125,36581.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477287292480469,1.0,0.0,0.0,3.787184476852417,3.787209987640381,9.570313750373316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.7861328125,0.0,1695.7315673828125,1895.4371337890625,0.0,2914.001953125,0.9363773465156556,1.0,0.0,3.0,1.0,0.0
12309540,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.9251402616500854,0.3722340166568756,0.3364956378936767,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11102294921875,0.94302499294281,0.3918691575527191,0.3723437786102295,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.930242955684662,0.3778111338615417,0.2654396295547485,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.111328125,0.8718960881233215,0.3146633803844452,0.2997539341449737,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.7781573534011841,0.2212308943271637,1.0046464204788208,284.1109924316406,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.111572265625,284.10858154296875,1.0,0.5038702487945557,1.0,1.0,0.0,1.0,-2.735768795013428,2.735762596130371,6.007938281982206e-06,2.108560800552368,0.9115080237388612,0.9115080237388612,0.0,103.40608978271484,70.0,30981.873046875,-0.0,1651.8548583984375,1.0,280.957275390625,282.9328308105469,290.9034118652344,292.97589111328125,293.1499938964844,293.1499938964844,280.6499938964844,36922.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572700619697571,1.0,0.0,0.0,3.753984451293945,3.754009485244751,9.40325492138072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.86572265625,0.0,1659.0626220703125,1895.4371337890625,0.0,3003.404541015625,0.9291492104530334,1.0,0.0,3.0,1.0,0.0
12309600,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.9251402616500854,0.3722340166568756,0.3364956378936767,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11102294921875,0.94302499294281,0.3918691575527191,0.3723437786102295,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.111083984375,0.930242955684662,0.3778111338615417,0.2654396295547485,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.111328125,0.8718960881233215,0.3146633803844452,0.2997539341449737,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119689941406,0.7781573534011841,0.2212308943271637,1.0046464204788208,284.1109924316406,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.111572265625,284.10858154296875,1.0,0.5038702487945557,1.0,1.0,0.0,1.0,-2.735768795013428,2.735762596130371,6.007938281982206e-06,2.108560800552368,0.9115080237388612,0.9115080237388612,0.0,103.40608978271484,70.0,30981.873046875,-0.0,1651.8548583984375,1.0,280.957275390625,282.9328308105469,290.9034118652344,292.97589111328125,293.1499938964844,293.1499938964844,280.6499938964844,36922.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572700619697571,1.0,0.0,0.0,3.753984451293945,3.754009485244751,9.40325492138072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.86572265625,0.0,1659.0626220703125,1895.4371337890625,0.0,3003.404541015625,0.9291492104530334,1.0,0.0,3.0,1.0,0.0
12309660,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.9598420262336732,0.3689095973968506,0.3331524729728699,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9772895574569702,0.3904650211334228,0.3706347346305847,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.9653093814849854,0.375352144241333,0.2634418308734894,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.9027358889579772,0.3131273984909057,0.2979134619235992,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.8046370148658752,0.219379186630249,0.9944466352462769,283.8996276855469,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.09796142578125,283.8973693847656,1.0,0.4931051731109619,1.0,1.0,0.0,1.0,-2.712827444076538,2.7128214836120605,5.907423656026367e-06,2.0907957553863525,0.8957779407501221,0.8957779407501221,0.0,92.08213806152344,88.0,31565.078125,-0.0,1566.19482421875,1.0,280.6575622558594,282.69561767578125,290.8756103515625,292.9847717285156,293.1499938964844,293.1499938964844,280.95001220703125,37301.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665920495986938,1.0,0.0,0.0,3.706742763519287,3.7067675590515137,9.168075507659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.078125,0.0,1607.10986328125,1895.4371337890625,0.0,3090.8408203125,0.918821096420288,1.0,0.0,3.0,1.0,0.0
12309720,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.89971923828125,0.9598420262336732,0.3689095973968506,0.3331524729728699,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.899658203125,0.9772895574569702,0.3904650211334228,0.3706347346305847,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996887207031,0.9653093814849854,0.375352144241333,0.2634418308734894,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.9027358889579772,0.3131273984909057,0.2979134619235992,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9005432128906,0.8046370148658752,0.219379186630249,0.9944466352462769,283.8996276855469,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.09796142578125,283.8973693847656,1.0,0.4931051731109619,1.0,1.0,0.0,1.0,-2.712827444076538,2.7128214836120605,5.907423656026367e-06,2.0907957553863525,0.8957779407501221,0.8957779407501221,0.0,92.08213806152344,88.0,31565.078125,-0.0,1566.19482421875,1.0,280.6575622558594,282.69561767578125,290.8756103515625,292.9847717285156,293.1499938964844,293.1499938964844,280.95001220703125,37301.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665920495986938,1.0,0.0,0.0,3.706742763519287,3.7067675590515137,9.168075507659524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.078125,0.0,1607.10986328125,1895.4371337890625,0.0,3090.8408203125,0.918821096420288,1.0,0.0,3.0,1.0,0.0
12309780,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.9586423635482788,0.3673454225063324,0.3312252759933471,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.977532923221588,0.3903698921203613,0.3701088726520538,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.9647374153137208,0.3743480145931244,0.2623923420906067,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675964355469,0.9025997519493104,0.3126684129238128,0.2971175909042358,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8035986423492432,0.2183500975370407,0.9884871244430542,284.0678100585937,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.09625244140625,284.0691833496094,1.0,0.4917964935302734,1.0,1.0,0.0,1.0,-2.700481653213501,2.7004756927490234,5.853254606336122e-06,2.081031084060669,0.8853646516799927,0.8853646516799927,0.0,91.43524932861328,106.0,30255.365234375,-0.0,1545.756591796875,1.0,280.9424133300781,282.9161376953125,290.7323913574219,292.69439697265625,293.1499938964844,293.1499938964844,281.25,37307.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447538018226624,1.0,0.0,0.0,3.657314300537109,3.6573386192321777,8.925198358156194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.11181640625,0.0,1551.1259765625,1895.4371337890625,0.0,2886.160400390625,0.9078187942504884,1.0,0.0,3.0,1.0,0.0
12309840,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.9586423635482788,0.3673454225063324,0.3312252759933471,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.977532923221588,0.3903698921203613,0.3701088726520538,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677490234375,0.9647374153137208,0.3743480145931244,0.2623923420906067,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675964355469,0.9025997519493104,0.3126684129238128,0.2971175909042358,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.06719970703125,0.8035986423492432,0.2183500975370407,0.9884871244430542,284.0678100585937,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.09625244140625,284.0691833496094,1.0,0.4917964935302734,1.0,1.0,0.0,1.0,-2.700481653213501,2.7004756927490234,5.853254606336122e-06,2.081031084060669,0.8853646516799927,0.8853646516799927,0.0,91.43524932861328,106.0,30255.365234375,-0.0,1545.756591796875,1.0,280.9424133300781,282.9161376953125,290.7323913574219,292.69439697265625,293.1499938964844,293.1499938964844,281.25,37307.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447538018226624,1.0,0.0,0.0,3.657314300537109,3.6573386192321777,8.925198358156194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.11181640625,0.0,1551.1259765625,1895.4371337890625,0.0,2886.160400390625,0.9078187942504884,1.0,0.0,3.0,1.0,0.0
