time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309900,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2083740234375,0.9493317008018494,0.3671284914016723,0.3309476673603058,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087097167969,0.9697926044464112,0.3908255696296692,0.3704679012298584,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.9559335112571716,0.3743738532066345,0.2623537480831146,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074279785156,0.8946609497070312,0.3128659725189209,0.297258585691452,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2044982910156,0.7961915135383606,0.2181908339262008,0.9876698851585388,284.2088317871094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.09979248046875,284.21856689453125,1.0,0.4934365749359131,1.0,1.0,0.0,1.0,-2.6997146606445312,2.699708938598633,5.849838089488912e-06,2.0803959369659424,0.8817790746688843,0.8817790746688843,0.0,93.73780059814452,106.0,29241.29296875,-0.0,1555.277587890625,1.0,281.1986999511719,283.10223388671875,290.6702880859375,292.5100402832031,293.1499938964844,293.1499938964844,281.25,37237.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828874945640564,1.0,0.0,0.0,3.634078502655029,3.634102582931519,8.812149872028385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.33642578125,0.0,1524.746826171875,1895.4371337890625,0.0,2737.97509765625,0.9026324152946472,1.0,0.0,3.0,1.0,0.0
12309960,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613220214844,0.9365897178649902,0.3671561181545257,0.3310403227806091,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613830566406,0.9586593508720398,0.3915270864963531,0.3711827099323272,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2613525390625,0.9436547756195068,0.3746484518051147,0.2625876665115356,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611694335937,0.8841574192047119,0.3132778406143188,0.2977092266082763,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.7865476012229919,0.2182216942310333,0.9881177544593812,284.26141357421875,284.95001220703125,294.3395080566406,287.7901611328125,294.3412170410156,297.10552978515625,284.2631225585937,1.0,0.4962717890739441,1.0,1.0,0.0,1.0,-2.7020416259765625,2.702035903930664,5.8598989198799245e-06,2.0821757316589355,0.877761721611023,0.877761721611023,0.0,97.22960662841795,124.0,29041.53125,-0.0,1574.651611328125,1.0,281.24176025390625,283.1590881347656,290.6798095703125,292.5425109863281,293.1499938964844,293.1499938964844,281.54998779296875,37170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185716271400452,1.0,0.0,0.0,3.612934827804565,3.612958669662476,8.709907888260204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.73486328125,0.0,1500.9913330078125,1895.4371337890625,0.0,2642.341552734375,0.8978373408317566,1.0,0.0,3.0,1.0,0.0
12310020,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563903808594,0.9053832292556764,0.3675195872783661,0.331632137298584,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9283881187438964,0.3932978510856628,0.373112678527832,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564208984375,0.912372350692749,0.3755531013011932,0.2634141445159912,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45623779296875,0.8589648008346558,0.3144319355487823,0.2990735471248626,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.7636021971702576,0.2185981422662735,0.991148054599762,284.4564819335937,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1194152832031,284.4582824707031,1.0,0.5045426487922668,1.0,1.0,0.0,1.0,-2.71134090423584,2.7113351821899414,5.900403721170733e-06,2.0893895626068115,0.8727708458900452,0.8727708458900452,0.0,107.32167053222656,142.0,27900.361328125,-0.0,1634.545654296875,1.0,281.541259765625,283.4017944335937,290.66363525390625,292.4491271972656,293.1499938964844,293.1499938964844,281.8500061035156,36953.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953658699989319,1.0,0.0,0.0,3.5765380859375,3.576561689376831,8.535304232282215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5908203125,0.0,1459.953125,1895.4371337890625,0.0,2429.13427734375,0.8895807862281799,1.0,0.0,3.0,1.0,0.0
12310080,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4563903808594,0.9053832292556764,0.3675195872783661,0.331632137298584,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.9283881187438964,0.3932978510856628,0.373112678527832,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564208984375,0.912372350692749,0.3755531013011932,0.2634141445159912,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.45623779296875,0.8589648008346558,0.3144319355487823,0.2990735471248626,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4556884765625,0.7636021971702576,0.2185981422662735,0.991148054599762,284.4564819335937,284.95001220703125,294.2581787109375,287.7628479003906,294.2598571777344,297.1194152832031,284.4582824707031,1.0,0.5045426487922668,1.0,1.0,0.0,1.0,-2.71134090423584,2.7113351821899414,5.900403721170733e-06,2.0893895626068115,0.8727708458900452,0.8727708458900452,0.0,107.32167053222656,142.0,27900.361328125,-0.0,1634.545654296875,1.0,281.541259765625,283.4017944335937,290.66363525390625,292.4491271972656,293.1499938964844,293.1499938964844,281.8500061035156,36953.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953658699989319,1.0,0.0,0.0,3.5765380859375,3.576561689376831,8.535304232282215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.5908203125,0.0,1459.953125,1895.4371337890625,0.0,2429.13427734375,0.8895807862281799,1.0,0.0,3.0,1.0,0.0
12310140,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.8767751455307007,0.368176519870758,0.3326264023780823,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.8978931307792664,0.3954002261161804,0.3755135834217071,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.8835068941116333,0.3768040537834167,0.2645903825759887,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8344375491142273,0.315896213054657,0.3008791506290436,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.7414000630378723,0.2192652374505996,0.996188759803772,284.6531066894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1346130371094,284.6549377441406,1.0,0.5151817798614502,1.0,1.0,0.0,1.0,-2.7250587940216064,2.725052833557129,5.960477665212238e-06,2.1000635623931885,0.870404064655304,0.870404064655304,0.0,120.36872100830078,160.0,26861.138671875,-0.0,1715.0809326171875,1.0,281.8409729003906,283.6453857421875,290.65240478515625,292.372802734375,293.1499938964844,293.1499938964844,282.1499938964844,36682.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756174802780151,1.0,0.0,0.0,3.5501575469970703,3.550180673599243,8.409855922764109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0322265625,0.0,1429.8690185546875,1895.4371337890625,0.0,2250.882568359375,0.8835155367851257,1.0,0.0,3.0,1.0,0.0
12310200,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65301513671875,0.8767751455307007,0.368176519870758,0.3326264023780823,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.8978931307792664,0.3954002261161804,0.3755135834217071,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6530456542969,0.8835068941116333,0.3768040537834167,0.2645903825759887,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6528625488281,0.8344375491142273,0.315896213054657,0.3008791506290436,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6523132324219,0.7414000630378723,0.2192652374505996,0.996188759803772,284.6531066894531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1346130371094,284.6549377441406,1.0,0.5151817798614502,1.0,1.0,0.0,1.0,-2.7250587940216064,2.725052833557129,5.960477665212238e-06,2.1000635623931885,0.870404064655304,0.870404064655304,0.0,120.36872100830078,160.0,26861.138671875,-0.0,1715.0809326171875,1.0,281.8409729003906,283.6453857421875,290.65240478515625,292.372802734375,293.1499938964844,293.1499938964844,282.1499938964844,36682.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756174802780151,1.0,0.0,0.0,3.5501575469970703,3.550180673599243,8.409855922764109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.0322265625,0.0,1429.8690185546875,1895.4371337890625,0.0,2250.882568359375,0.8835155367851257,1.0,0.0,3.0,1.0,0.0
12310260,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8516056537628174,0.3690899312496185,0.3339225649833679,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8723656535148621,0.3977285325527191,0.3782189190387726,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8582977652549744,0.3783525228500366,0.2660330533981323,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8125817179679871,0.3176081776618957,0.3029998242855072,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7220692038536072,0.2201374918222427,1.0025641918182373,284.85260009765625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1502990722656,284.8543701171875,1.0,0.5272570848464966,1.0,1.0,0.0,1.0,-2.741809129714966,2.741802930831909,6.0342622418829706e-06,2.113105773925781,0.8695651292800903,0.8695651292800903,0.0,135.3536834716797,178.0,25945.046875,-0.0,1810.06689453125,1.0,282.1407775878906,283.8916931152344,290.6394348144531,292.30438232421875,293.1499938964844,293.1499938964844,282.45001220703125,36436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587707042694092,1.0,0.0,0.0,3.53375244140625,3.533775329589844,8.33231183605676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.88671875,0.0,1410.8060302734375,1895.4371337890625,0.0,2101.79931640625,0.8796672224998474,1.0,0.0,3.0,1.0,0.0
12310320,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.8516056537628174,0.3690899312496185,0.3339225649833679,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8723656535148621,0.3977285325527191,0.3782189190387726,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.8582977652549744,0.3783525228500366,0.2660330533981323,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8125817179679871,0.3176081776618957,0.3029998242855072,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.7220692038536072,0.2201374918222427,1.0025641918182373,284.85260009765625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1502990722656,284.8543701171875,1.0,0.5272570848464966,1.0,1.0,0.0,1.0,-2.741809129714966,2.741802930831909,6.0342622418829706e-06,2.113105773925781,0.8695651292800903,0.8695651292800903,0.0,135.3536834716797,178.0,25945.046875,-0.0,1810.06689453125,1.0,282.1407775878906,283.8916931152344,290.6394348144531,292.30438232421875,293.1499938964844,293.1499938964844,282.45001220703125,36436.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587707042694092,1.0,0.0,0.0,3.53375244140625,3.533775329589844,8.33231183605676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.88671875,0.0,1410.8060302734375,1895.4371337890625,0.0,2101.79931640625,0.8796672224998474,1.0,0.0,3.0,1.0,0.0
12310380,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8306852579116821,0.3702143430709839,0.3354615271091461,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8508536219596863,0.4002146422863006,0.3811309933662414,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8373521566390991,0.3801402449607849,0.2676862180233001,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7920464873313904,0.3195191919803619,0.3053658008575439,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7040213942527771,0.2211605906486511,1.0098875761032104,285.05010986328125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1659851074219,285.05206298828125,1.0,0.5401657819747925,1.0,1.0,0.0,1.0,-2.7607877254486084,2.760781526565552,6.118423698353581e-06,2.1278889179229736,0.8696629405021667,0.8696629405021667,0.0,151.6006317138672,166.0,25049.349609375,-0.0,1915.605712890625,1.0,282.4406433105469,284.1353759765625,290.6203308105469,292.2322998046875,293.1499938964844,293.1499938964844,282.75,36246.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435950040817261,1.0,0.0,0.0,3.524156093597412,3.524178981781006,8.287119612759852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.50341796875,0.0,1399.3980712890625,1895.4371337890625,0.0,1970.3004150390625,0.8773877024650574,1.0,0.0,3.0,1.0,0.0
12310440,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8306852579116821,0.3702143430709839,0.3354615271091461,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8508536219596863,0.4002146422863006,0.3811309933662414,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8373521566390991,0.3801402449607849,0.2676862180233001,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7920464873313904,0.3195191919803619,0.3053658008575439,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7040213942527771,0.2211605906486511,1.0098875761032104,285.05010986328125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1659851074219,285.05206298828125,1.0,0.5401657819747925,1.0,1.0,0.0,1.0,-2.7607877254486084,2.760781526565552,6.118423698353581e-06,2.1278889179229736,0.8696629405021667,0.8696629405021667,0.0,151.6006317138672,166.0,25049.349609375,-0.0,1915.605712890625,1.0,282.4406433105469,284.1353759765625,290.6203308105469,292.2322998046875,293.1499938964844,293.1499938964844,282.75,36246.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435950040817261,1.0,0.0,0.0,3.524156093597412,3.524178981781006,8.287119612759852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.50341796875,0.0,1399.3980712890625,1895.4371337890625,0.0,1970.3004150390625,0.8773877024650574,1.0,0.0,3.0,1.0,0.0
12310500,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.8269438743591309,0.370885968208313,0.3360998332500458,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.8473058938980103,0.4015383720397949,0.3824416399002075,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21484375,0.8337759375572205,0.381139725446701,0.2684208452701568,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.7885239720344543,0.3205580711364746,0.3064184486865997,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.7006787657737732,0.2217352390289306,1.0128892660140991,285.2152709960937,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.173828125,285.2265014648437,1.0,0.5429679155349731,1.0,1.0,0.0,1.0,-2.7688889503479004,2.768882751464844,6.154662514745724e-06,2.134262561798096,0.8711146116256714,0.8711146116256714,0.0,155.2890167236328,166.0,24421.126953125,-0.0,1945.751220703125,1.0,282.6951599121094,284.3300170898437,290.5801086425781,292.1048278808594,293.1499938964844,293.1499938964844,282.75,36121.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733648419380188,1.0,0.0,0.0,3.522092819213867,3.522115707397461,8.277418146462878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.05615234375,0.0,1396.3475341796875,1895.4371337890625,0.0,1885.73779296875,0.8768829107284546,1.0,0.0,3.0,1.0,0.0
12310560,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8267584443092346,0.3717357516288757,0.3368574976921081,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8474725484848022,0.4030005633831024,0.3838163316249847,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8337780833244324,0.3822988867759704,0.2692224383354187,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.7886846661567688,0.3217242360115051,0.3075136542320251,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749938964844,0.700683057308197,0.2224165648221969,1.015923261642456,285.2757568359375,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1824951171875,285.2774658203125,1.0,0.5444643497467041,1.0,1.0,0.0,1.0,-2.777377128601074,2.7773709297180176,6.19262709733448e-06,2.1408846378326416,0.8717226386070251,0.8717226386070251,0.0,156.2286376953125,154.0,24347.435546875,-0.0,1963.6656494140625,1.0,282.7406921386719,284.38897705078125,290.6003112792969,292.1678771972656,293.1499938964844,293.1499938964844,283.04998779296875,36030.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296720147132874,1.0,0.0,0.0,3.522564649581909,3.522587299346924,8.279635608232638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.81103515625,0.0,1396.1756591796875,1895.4371337890625,0.0,1852.3203125,0.8768726587295532,1.0,0.0,3.0,1.0,0.0
12310620,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.8322853446006775,0.3737034499645233,0.3383875489234924,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8540588021278381,0.4061375856399536,0.3865447342395782,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8397706151008606,0.384859561920166,0.2708306908607483,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.795195996761322,0.3242653906345367,0.3096892833709717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7063381671905518,0.2239758223295211,1.0219018459320068,285.4980773925781,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1999816894531,285.49969482421875,1.0,0.5445507168769836,1.0,1.0,0.0,1.0,-2.794227123260498,2.7942206859588623,6.268340712267673e-06,2.1540329456329346,0.8754585385322571,0.8754585385322571,0.0,153.35313415527344,142.0,23649.607421875,-0.0,1976.9263916015625,1.0,283.0406188964844,284.6387634277344,290.5794982910156,292.10528564453125,293.1499938964844,293.1499938964844,283.1499938964844,35815.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170842885971069,1.0,0.0,0.0,3.5290324687957764,3.52905535697937,8.310068437822338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.087890625,0.0,1401.3712158203125,1895.4371337890625,0.0,1748.0986328125,0.8781523108482361,1.0,0.0,3.0,1.0,0.0
12310680,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.8322853446006775,0.3737034499645233,0.3383875489234924,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498046875,0.8540588021278381,0.4061375856399536,0.3865447342395782,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980163574219,0.8397706151008606,0.384859561920166,0.2708306908607483,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.795195996761322,0.3242653906345367,0.3096892833709717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.7063381671905518,0.2239758223295211,1.0219018459320068,285.4980773925781,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.1999816894531,285.49969482421875,1.0,0.5445507168769836,1.0,1.0,0.0,1.0,-2.794227123260498,2.7942206859588623,6.268340712267673e-06,2.1540329456329346,0.8754585385322571,0.8754585385322571,0.0,153.35313415527344,142.0,23649.607421875,-0.0,1976.9263916015625,1.0,283.0406188964844,284.6387634277344,290.5794982910156,292.10528564453125,293.1499938964844,293.1499938964844,283.1499938964844,35815.69140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170842885971069,1.0,0.0,0.0,3.5290324687957764,3.52905535697937,8.310068437822338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.087890625,0.0,1401.3712158203125,1895.4371337890625,0.0,1748.0986328125,0.8781523108482361,1.0,0.0,3.0,1.0,0.0
12310740,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8429332971572876,0.3752418458461761,0.3396524488925934,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8663205504417419,0.4089847505092621,0.3890576660633087,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8511190414428711,0.3871005773544311,0.2722766697406769,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.8070597648620605,0.326607346534729,0.3117026388645172,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.716478705406189,0.2254475355148315,1.0274128913879397,285.57293701171875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2135925292969,285.5731506347656,1.0,0.5421542525291443,1.0,1.0,0.0,1.0,-2.8095526695251465,2.80954647064209,6.3377651713381056e-06,2.166065216064453,0.8777695894241333,0.8777695894241333,0.0,146.7061767578125,130.0,23370.865234375,-0.0,1969.763916015625,1.0,283.146728515625,284.724609375,290.6002197265625,292.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,35765.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169579863548279,1.0,0.0,0.0,3.538050889968872,3.538073778152466,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.9443359375,0.0,1410.4483642578125,1895.4371337890625,0.0,1747.0655517578125,0.8801090717315674,1.0,0.0,3.0,1.0,0.0
12310800,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8429332971572876,0.3752418458461761,0.3396524488925934,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8663205504417419,0.4089847505092621,0.3890576660633087,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8511190414428711,0.3871005773544311,0.2722766697406769,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729064941406,0.8070597648620605,0.326607346534729,0.3117026388645172,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.716478705406189,0.2254475355148315,1.0274128913879397,285.57293701171875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2135925292969,285.5731506347656,1.0,0.5421542525291443,1.0,1.0,0.0,1.0,-2.8095526695251465,2.80954647064209,6.3377651713381056e-06,2.166065216064453,0.8777695894241333,0.8777695894241333,0.0,146.7061767578125,130.0,23370.865234375,-0.0,1969.763916015625,1.0,283.146728515625,284.724609375,290.6002197265625,292.1345520019531,293.1499938964844,293.1499938964844,283.1499938964844,35765.42578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169579863548279,1.0,0.0,0.0,3.538050889968872,3.538073778152466,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.9443359375,0.0,1410.4483642578125,1895.4371337890625,0.0,1747.0655517578125,0.8801090717315674,1.0,0.0,3.0,1.0,0.0
12310860,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8566318154335022,0.375945508480072,0.3401404023170471,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.882093071937561,0.4111735820770263,0.3909293413162231,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8657842874526978,0.3886208832263946,0.2732063829898834,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8210610151290894,0.3284124433994293,0.3131893873214721,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.7282997965812683,0.2265324890613556,1.0311025381088257,285.5645446777344,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.22003173828125,285.5639953613281,1.0,0.5380440950393677,1.0,1.0,0.0,1.0,-2.8197333812713623,2.8197269439697266,6.384234438883141e-06,2.174122333526612,0.8780698180198669,0.8780698180198669,0.0,138.3223419189453,118.0,23278.712890625,-0.0,1945.8564453125,1.0,283.14990234375,284.7201232910156,290.6021423339844,292.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,35844.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238176465034485,1.0,0.0,0.0,3.5443644523620605,3.5443875789642334,8.382432383768901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.1025390625,0.0,1417.6580810546875,1895.4371337890625,0.0,1803.5457763671875,0.8815625905990601,1.0,0.0,3.0,1.0,0.0
12310920,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8566318154335022,0.375945508480072,0.3401404023170471,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.882093071937561,0.4111735820770263,0.3909293413162231,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645751953125,0.8657842874526978,0.3886208832263946,0.2732063829898834,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5646057128906,0.8210610151290894,0.3284124433994293,0.3131893873214721,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.7282997965812683,0.2265324890613556,1.0311025381088257,285.5645446777344,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.22003173828125,285.5639953613281,1.0,0.5380440950393677,1.0,1.0,0.0,1.0,-2.8197333812713623,2.8197269439697266,6.384234438883141e-06,2.174122333526612,0.8780698180198669,0.8780698180198669,0.0,138.3223419189453,118.0,23278.712890625,-0.0,1945.8564453125,1.0,283.14990234375,284.7201232910156,290.6021423339844,292.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,35844.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238176465034485,1.0,0.0,0.0,3.5443644523620605,3.5443875789642334,8.382432383768901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.1025390625,0.0,1417.6580810546875,1895.4371337890625,0.0,1803.5457763671875,0.8815625905990601,1.0,0.0,3.0,1.0,0.0
12310980,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8737292289733887,0.3761584162712097,0.3400503695011139,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9013819694519044,0.4129103422164917,0.3922656774520874,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8839725852012634,0.3896645605564117,0.2737146615982055,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8373172283172607,0.3298307359218597,0.3142173886299133,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.7423241138458252,0.2273065894842147,1.0330508947372437,285.5508117675781,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2217712402344,285.5502319335937,1.0,0.532695472240448,1.0,1.0,0.0,1.0,-2.825422763824463,2.825416326522827,6.41037104287534e-06,2.1786673069000244,0.876952588558197,0.876952588558197,0.0,128.8822784423828,106.0,23158.349609375,-0.0,1909.5045166015625,1.0,283.1499938964844,284.7113952636719,290.5674743652344,292.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,35968.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285606265068054,1.0,0.0,0.0,3.54600477218628,3.546027660369873,8.39019207887759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.05859375,0.0,1420.2864990234375,1895.4371337890625,0.0,1843.02197265625,0.8820152878761292,1.0,0.0,3.0,1.0,0.0
12311040,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8737292289733887,0.3761584162712097,0.3400503695011139,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.9013819694519044,0.4129103422164917,0.3922656774520874,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.8839725852012634,0.3896645605564117,0.2737146615982055,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8373172283172607,0.3298307359218597,0.3142173886299133,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.551025390625,0.7423241138458252,0.2273065894842147,1.0330508947372437,285.5508117675781,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2217712402344,285.5502319335937,1.0,0.532695472240448,1.0,1.0,0.0,1.0,-2.825422763824463,2.825416326522827,6.41037104287534e-06,2.1786673069000244,0.876952588558197,0.876952588558197,0.0,128.8822784423828,106.0,23158.349609375,-0.0,1909.5045166015625,1.0,283.1499938964844,284.7113952636719,290.5674743652344,292.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,35968.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285606265068054,1.0,0.0,0.0,3.54600477218628,3.546027660369873,8.39019207887759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.05859375,0.0,1420.2864990234375,1895.4371337890625,0.0,1843.02197265625,0.8820152878761292,1.0,0.0,3.0,1.0,0.0
12311100,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440673828125,0.8839606642723083,0.3761828243732452,0.339900404214859,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.913177251815796,0.4136852920055389,0.3928174674510956,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8947383165359497,0.3900952935218811,0.273882508277893,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440979003906,0.8469153642654419,0.3304586708545685,0.3146286904811859,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54425048828125,0.7506700754165649,0.2276246696710586,1.0336068868637085,285.5440368652344,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.22174072265625,285.54345703125,1.0,0.52968430519104,1.0,1.0,0.0,1.0,-2.827270984649658,2.8272645473480225,6.41890710539883e-06,2.180159091949463,0.8758933544158936,0.8758933544158936,0.0,123.84403228759766,106.0,23091.095703125,-0.0,1888.157470703125,1.0,283.1499938964844,284.70733642578125,290.54595947265625,292.09588623046875,293.1499938964844,293.1499938964844,283.1499938964844,36038.80859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295268177986145,1.0,0.0,0.0,3.5448241233825684,3.544847011566162,8.384606076106138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.017578125,0.0,1419.5550537109375,1895.4371337890625,0.0,1851.104736328125,0.8818030953407288,1.0,0.0,3.0,1.0,0.0
12311160,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.89552241563797,0.3761772811412811,0.33971107006073,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.9272803664207458,0.414419412612915,0.3933182656764984,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.9068960547447203,0.3904897570610046,0.2740151584148407,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.857856035232544,0.3310518264770508,0.3149951696395874,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377197265625,0.7602040767669678,0.2279136329889297,1.0339778661727903,285.5375061035156,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2213439941406,285.5369873046875,1.0,0.5265016555786133,1.0,1.0,0.0,1.0,-2.8286919593811035,2.828685522079468,6.425495939765824e-06,2.181316614151001,0.8745112419128418,0.8745112419128418,0.0,118.6354751586914,94.0,23020.78125,-0.0,1865.2864990234373,1.0,283.1499938964844,284.70367431640625,290.5247802734375,292.0701904296875,293.1499938964844,293.1499938964844,283.1499938964844,36112.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296966910362244,1.0,0.0,0.0,3.542227268218994,3.542250394821167,8.372326192329638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.90869140625,0.0,1417.3592529296875,1895.4371337890625,0.0,1852.527099609375,0.8812786340713501,1.0,0.0,3.0,1.0,0.0
12311220,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.9252182841300964,0.3761102259159088,0.3392583727836609,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.960084855556488,0.4157991409301758,0.3942111730575561,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9391223192214966,0.3912070691585541,0.2742111682891845,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8849185109138489,0.332166463136673,0.315635472536087,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.7838000059127808,0.2284363657236099,1.0343530178070068,285.5256652832031,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.219970703125,285.5251770019531,1.0,0.5197410583496094,1.0,1.0,0.0,1.0,-2.830678224563598,2.830671787261963,6.434773240471259e-06,2.18296217918396,0.8708145618438721,0.8708145618438721,0.0,107.82101440429688,82.0,22874.072265625,-0.0,1816.220458984375,1.0,283.1499938964844,284.6978454589844,290.4869689941406,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,36268.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284178733825684,1.0,0.0,0.0,3.532644510269165,3.532667398452759,8.327087925863452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.5859375,0.0,1408.4237060546875,1895.4371337890625,0.0,1841.8287353515625,0.8792592287063599,1.0,0.0,3.0,1.0,0.0
12311280,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.9252182841300964,0.3761102259159088,0.3392583727836609,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.960084855556488,0.4157991409301758,0.3942111730575561,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.9391223192214966,0.3912070691585541,0.2742111682891845,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.8849185109138489,0.332166463136673,0.315635472536087,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.7838000059127808,0.2284363657236099,1.0343530178070068,285.5256652832031,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.219970703125,285.5251770019531,1.0,0.5197410583496094,1.0,1.0,0.0,1.0,-2.830678224563598,2.830671787261963,6.434773240471259e-06,2.18296217918396,0.8708145618438721,0.8708145618438721,0.0,107.82101440429688,82.0,22874.072265625,-0.0,1816.220458984375,1.0,283.1499938964844,284.6978454589844,290.4869689941406,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,36268.1171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284178733825684,1.0,0.0,0.0,3.532644510269165,3.532667398452759,8.327087925863452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.5859375,0.0,1408.4237060546875,1895.4371337890625,0.0,1841.8287353515625,0.8792592287063599,1.0,0.0,3.0,1.0,0.0
12311340,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.964820146560669,0.375995934009552,0.3387444019317627,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.9943476915359496,0.417094349861145,0.3950013816356659,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.9774628281593324,0.3918610215187073,0.2743474841117859,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.9224059581756592,0.333215057849884,0.3161931037902832,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.8147590756416321,0.2289182692766189,1.0344431400299072,285.51568603515625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2181091308594,285.5152893066406,1.0,0.5125859975814819,1.0,1.0,0.0,1.0,-2.83178973197937,2.8317832946777344,6.440086963266367e-06,2.1839370727539062,0.865924060344696,0.865924060344696,0.0,96.6443099975586,100.0,22721.58203125,-0.0,1764.08740234375,1.0,283.1499938964844,284.6942138671875,290.4557800292969,291.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,36428.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260615825653076,1.0,0.0,0.0,3.517014980316162,3.517037868499756,8.253568353211449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74755859375,0.0,1393.2769775390625,1895.4371337890625,0.0,1822.1800537109373,0.8759016990661621,1.0,0.0,3.0,1.0,0.0
12311400,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.964820146560669,0.375995934009552,0.3387444019317627,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.9943476915359496,0.417094349861145,0.3950013816356659,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157165527344,0.9774628281593324,0.3918610215187073,0.2743474841117859,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157470703125,0.9224059581756592,0.333215057849884,0.3161931037902832,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158386230469,0.8147590756416321,0.2289182692766189,1.0344431400299072,285.51568603515625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2181091308594,285.5152893066406,1.0,0.5125859975814819,1.0,1.0,0.0,1.0,-2.83178973197937,2.8317832946777344,6.440086963266367e-06,2.1839370727539062,0.865924060344696,0.865924060344696,0.0,96.6443099975586,100.0,22721.58203125,-0.0,1764.08740234375,1.0,283.1499938964844,284.6942138671875,290.4557800292969,291.9792785644531,293.1499938964844,293.1499938964844,283.1499938964844,36428.4453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260615825653076,1.0,0.0,0.0,3.517014980316162,3.517037868499756,8.253568353211449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.74755859375,0.0,1393.2769775390625,1895.4371337890625,0.0,1822.1800537109373,0.8759016990661621,1.0,0.0,3.0,1.0,0.0
12311460,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.9635852575302124,0.3758231103420257,0.3386203348636627,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.994232416152954,0.418290913105011,0.3961668014526367,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.9769147038459778,0.3924473524093628,0.2747786343097687,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9222655892372132,0.3341943025588989,0.317147433757782,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8143985867500305,0.2293581813573837,1.036537528038025,285.5098876953125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2156066894531,285.509765625,1.0,0.5144275426864624,1.0,1.0,0.0,1.0,-2.837381362915039,2.837374687194824,6.465633305197116e-06,2.1882896423339844,0.859968364238739,0.859968364238739,0.0,97.15443420410156,118.0,22596.212890625,-0.0,1775.0975341796875,1.0,283.1499938964844,284.6948547363281,290.4293518066406,291.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,36589.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235097289085388,1.0,0.0,0.0,3.495368242263794,3.4953908920288086,8.15228133888013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.365234375,0.0,1372.0628662109375,1895.4371337890625,0.0,1800.9947509765625,0.8712132573127747,1.0,0.0,3.0,1.0,0.0
12311520,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.9635852575302124,0.3758231103420257,0.3386203348636627,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.994232416152954,0.418290913105011,0.3961668014526367,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5098876953125,0.9769147038459778,0.3924473524093628,0.2747786343097687,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099182128906,0.9222655892372132,0.3341943025588989,0.317147433757782,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8143985867500305,0.2293581813573837,1.036537528038025,285.5098876953125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2156066894531,285.509765625,1.0,0.5144275426864624,1.0,1.0,0.0,1.0,-2.837381362915039,2.837374687194824,6.465633305197116e-06,2.1882896423339844,0.859968364238739,0.859968364238739,0.0,97.15443420410156,118.0,22596.212890625,-0.0,1775.0975341796875,1.0,283.1499938964844,284.6948547363281,290.4293518066406,291.9430847167969,293.1499938964844,293.1499938964844,283.1499938964844,36589.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235097289085388,1.0,0.0,0.0,3.495368242263794,3.4953908920288086,8.15228133888013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.365234375,0.0,1372.0628662109375,1895.4371337890625,0.0,1800.9947509765625,0.8712132573127747,1.0,0.0,3.0,1.0,0.0
12311580,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.935408651828766,0.3755268156528473,0.3386730551719665,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.972417175769806,0.4193459749221802,0.3974967300891876,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.9512054324150084,0.3929130733013153,0.2753482460975647,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8966054916381836,0.3350505828857422,0.3182878494262695,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7932530045509338,0.2296976298093795,1.039620876312256,285.50799560546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2122497558594,285.50799560546875,1.0,0.5208858251571655,1.0,1.0,0.0,1.0,-2.84480357170105,2.844797134399414,6.499768005596707e-06,2.194133043289185,0.8530401587486267,0.8530401587486267,0.0,105.17625427246094,136.0,22483.947265625,-0.0,1825.5355224609373,1.0,283.1499938964844,284.69921875,290.4060363769531,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,36747.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212969660758972,1.0,0.0,0.0,3.4677321910858154,3.467754602432251,8.023879445318016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.55810546875,0.0,1344.9957275390625,1895.4371337890625,0.0,1782.7056884765625,0.8652022480964661,1.0,0.0,3.0,1.0,0.0
12311640,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.935408651828766,0.3755268156528473,0.3386730551719665,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.972417175769806,0.4193459749221802,0.3974967300891876,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.9512054324150084,0.3929130733013153,0.2753482460975647,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.8966054916381836,0.3350505828857422,0.3182878494262695,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.7932530045509338,0.2296976298093795,1.039620876312256,285.50799560546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2122497558594,285.50799560546875,1.0,0.5208858251571655,1.0,1.0,0.0,1.0,-2.84480357170105,2.844797134399414,6.499768005596707e-06,2.194133043289185,0.8530401587486267,0.8530401587486267,0.0,105.17625427246094,136.0,22483.947265625,-0.0,1825.5355224609373,1.0,283.1499938964844,284.69921875,290.4060363769531,291.91180419921875,293.1499938964844,293.1499938964844,283.1499938964844,36747.265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212969660758972,1.0,0.0,0.0,3.4677321910858154,3.467754602432251,8.023879445318016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.55810546875,0.0,1344.9957275390625,1895.4371337890625,0.0,1782.7056884765625,0.8652022480964661,1.0,0.0,3.0,1.0,0.0
12311700,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9169686436653136,0.3753353059291839,0.3387245535850525,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9561800956726074,0.4198209047317505,0.3981803059577942,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.9332259893417358,0.3931027054786682,0.2756529748439789,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.8815048336982727,0.3354332149028778,0.3188831508159637,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7798358201980591,0.2298294752836227,1.0413159132003784,285.5081787109375,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.2102966308594,285.5082702636719,1.0,0.5252218246459961,1.0,1.0,0.0,1.0,-2.848805904388428,2.848799467086792,6.518213922390714e-06,2.197285413742065,0.8492350578308105,0.8492350578308105,0.0,110.93879699707033,136.0,22429.806640625,-0.0,1859.82080078125,1.0,283.1499938964844,284.7025756835937,290.3948059082031,291.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,36825.41015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203465700149536,1.0,0.0,0.0,3.451678991317749,3.451701402664185,7.949761879899597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.8779296875,0.0,1329.3575439453125,1895.4371337890625,0.0,1774.8740234375,0.8617050647735596,1.0,0.0,3.0,1.0,0.0
