time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311760,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8995732665061951,0.3751185536384582,0.3387825191020965,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9380896687507628,0.4202631413936615,0.3988641798496246,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.9146512150764464,0.3932665288448334,0.2759625017642975,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090637207031,0.8664182424545288,0.3357879519462585,0.3194831907749176,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7664317488670349,0.2299385368824005,1.0430558919906616,285.5090637207031,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.20819091796875,285.5092163085937,1.0,0.5300436615943909,1.0,1.0,0.0,1.0,-2.852881908416748,2.8528754711151123,6.537029548780993e-06,2.2004966735839844,0.8452191352844238,0.8452191352844238,0.0,117.51261901855467,154.0,22376.2421875,-0.0,1898.265625,1.0,283.1499938964844,284.7066650390625,290.38360595703125,291.8823547363281,293.1499938964844,293.1499938964844,283.1499938964844,36902.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194777131080627,1.0,0.0,0.0,3.434159278869629,3.4341814517974854,7.86926477758243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.240234375,0.0,1312.3875732421875,1895.4371337890625,0.0,1767.72607421875,0.857886552810669,1.0,0.0,3.0,1.0,0.0
12311820,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8686714172363281,0.3746191263198852,0.3389015197753906,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9032991528511048,0.4210565090179443,0.4002123773097992,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8829301595687866,0.3935249149799347,0.2765820920467376,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8390207290649414,0.3364216089248657,0.3206777572631836,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.74212247133255,0.2300971746444702,1.0465800762176514,285.5129089355469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20367431640625,285.5131530761719,1.0,0.5406595468521118,1.0,1.0,0.0,1.0,-2.8610620498657227,2.861055374145508,6.574878170795273e-06,2.206944704055786,0.8365960121154785,0.8365960121154785,0.0,132.40542602539062,172.0,22269.662109375,-0.0,1984.0396728515625,1.0,283.1499938964844,284.717041015625,290.3610534667969,291.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,37054.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178900241851807,1.0,0.0,0.0,3.394747018814087,3.394768714904785,7.689677659072913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.9658203125,0.0,1274.6376953125,1895.4371337890625,0.0,1754.6962890625,0.8492951989173889,1.0,0.0,3.0,1.0,0.0
12311880,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8686714172363281,0.3746191263198852,0.3389015197753906,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.9032991528511048,0.4210565090179443,0.4002123773097992,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129089355469,0.8829301595687866,0.3935249149799347,0.2765820920467376,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51287841796875,0.8390207290649414,0.3364216089248657,0.3206777572631836,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.74212247133255,0.2300971746444702,1.0465800762176514,285.5129089355469,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.20367431640625,285.5131530761719,1.0,0.5406595468521118,1.0,1.0,0.0,1.0,-2.8610620498657227,2.861055374145508,6.574878170795273e-06,2.206944704055786,0.8365960121154785,0.8365960121154785,0.0,132.40542602539062,172.0,22269.662109375,-0.0,1984.0396728515625,1.0,283.1499938964844,284.717041015625,290.3610534667969,291.85308837890625,293.1499938964844,293.1499938964844,283.1499938964844,37054.87890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178900241851807,1.0,0.0,0.0,3.394747018814087,3.394768714904785,7.689677659072913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.9658203125,0.0,1274.6376953125,1895.4371337890625,0.0,1754.6962890625,0.8492951989173889,1.0,0.0,3.0,1.0,0.0
12311940,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8426899313926697,0.3740474283695221,0.3390091061592102,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.875839114189148,0.421741247177124,0.4015153050422668,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8563516736030579,0.3937046527862549,0.277188777923584,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8158025741577148,0.3369678258895874,0.3218465149402618,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.7216854095458984,0.2301919609308242,1.050083875656128,285.5194702148437,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.1989440917969,285.51983642578125,1.0,0.5520132780075073,1.0,1.0,0.0,1.0,-2.869102954864502,2.869096279144287,6.612199740629876e-06,2.213287591934204,0.8272669911384583,0.8272669911384583,0.0,148.8194122314453,175.0,22162.892578125,-0.0,2077.50830078125,1.0,283.1499938964844,284.7303161621094,290.3384094238281,291.8236999511719,293.1499938964844,293.1499938964844,283.1499938964844,37202.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163687348365784,1.0,0.0,0.0,3.3496527671813965,3.349674224853516,7.48674210626632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.66162109375,0.0,1232.23974609375,1895.4371337890625,0.0,1742.248291015625,0.8394712209701538,1.0,0.0,3.0,1.0,0.0
12312000,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8426899313926697,0.3740474283695221,0.3390091061592102,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.875839114189148,0.421741247177124,0.4015153050422668,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194396972656,0.8563516736030579,0.3937046527862549,0.277188777923584,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.8158025741577148,0.3369678258895874,0.3218465149402618,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5193176269531,0.7216854095458984,0.2301919609308242,1.050083875656128,285.5194702148437,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.1989440917969,285.51983642578125,1.0,0.5520132780075073,1.0,1.0,0.0,1.0,-2.869102954864502,2.869096279144287,6.612199740629876e-06,2.213287591934204,0.8272669911384583,0.8272669911384583,0.0,148.8194122314453,175.0,22162.892578125,-0.0,2077.50830078125,1.0,283.1499938964844,284.7303161621094,290.3384094238281,291.8236999511719,293.1499938964844,293.1499938964844,283.1499938964844,37202.078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163687348365784,1.0,0.0,0.0,3.3496527671813965,3.349674224853516,7.48674210626632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.66162109375,0.0,1232.23974609375,1895.4371337890625,0.0,1742.248291015625,0.8394712209701538,1.0,0.0,3.0,1.0,0.0
12312060,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.824345588684082,0.3713960945606231,0.3375153243541717,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8564329147338867,0.4201803505420685,0.4010254740715027,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8377924561500549,0.3917182981967926,0.2765116691589355,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7974542379379272,0.3352421820163727,0.321209967136383,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7048159837722778,0.227921113371849,1.0447726249694824,285.5209045410156,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1728515625,285.52081298828125,1.0,0.5582906603813171,1.0,1.0,0.0,1.0,-2.8587777614593506,2.858771324157715,6.565405328728957e-06,2.2056427001953125,0.8171839118003845,0.8171839118003845,0.0,161.7791748046875,163.0,21949.279296875,-0.0,2123.496337890625,1.0,283.1499938964844,284.7396545410156,290.3146057128906,291.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,37351.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145978212356567,1.0,0.0,0.0,3.2988545894622803,3.2988758087158203,7.261388645929401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.36328125,0.0,1185.6103515625,1895.4371337890625,0.0,1727.805419921875,0.8284248113632202,1.0,0.0,3.0,1.0,0.0
12312120,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.824345588684082,0.3713960945606231,0.3375153243541717,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8564329147338867,0.4201803505420685,0.4010254740715027,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.8377924561500549,0.3917182981967926,0.2765116691589355,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.7974542379379272,0.3352421820163727,0.321209967136383,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209350585937,0.7048159837722778,0.227921113371849,1.0447726249694824,285.5209045410156,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1728515625,285.52081298828125,1.0,0.5582906603813171,1.0,1.0,0.0,1.0,-2.8587777614593506,2.858771324157715,6.565405328728957e-06,2.2056427001953125,0.8171839118003845,0.8171839118003845,0.0,161.7791748046875,163.0,21949.279296875,-0.0,2123.496337890625,1.0,283.1499938964844,284.7396545410156,290.3146057128906,291.7899780273437,293.1499938964844,293.1499938964844,283.1499938964844,37351.9921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145978212356567,1.0,0.0,0.0,3.2988545894622803,3.2988758087158203,7.261388645929401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.36328125,0.0,1185.6103515625,1895.4371337890625,0.0,1727.805419921875,0.8284248113632202,1.0,0.0,3.0,1.0,0.0
12312180,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8201683759689331,0.3697744905948639,0.3359827995300293,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8526772856712341,0.4194949269294739,0.4003148972988128,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8339974880218506,0.3906972408294678,0.2757415473461151,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.793513834476471,0.3343999981880188,0.3203426599502563,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7002986073493958,0.2265022248029709,1.0380361080169678,285.52178955078125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1580810546875,285.5219116210937,1.0,0.5574964880943298,1.0,1.0,0.0,1.0,-2.8460147380828857,2.846008062362671,6.5069343690993264e-06,2.1958048343658447,0.8063722848892212,0.8063722848892212,0.0,163.85569763183594,151.0,21715.345703125,-0.0,2112.205322265625,1.0,283.1499938964844,284.7499694824219,290.2880554199219,291.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,37505.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116968631744385,1.0,0.0,0.0,3.241975784301758,3.2419962882995605,7.013145477685612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8828125,0.0,1134.8406982421875,1895.4371337890625,0.0,1704.2569580078125,0.8160886168479919,1.0,0.0,3.0,1.0,0.0
12312240,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8201683759689331,0.3697744905948639,0.3359827995300293,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8526772856712341,0.4194949269294739,0.4003148972988128,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.8339974880218506,0.3906972408294678,0.2757415473461151,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.793513834476471,0.3343999981880188,0.3203426599502563,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5217590332031,0.7002986073493958,0.2265022248029709,1.0380361080169678,285.52178955078125,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1580810546875,285.5219116210937,1.0,0.5574964880943298,1.0,1.0,0.0,1.0,-2.8460147380828857,2.846008062362671,6.5069343690993264e-06,2.1958048343658447,0.8063722848892212,0.8063722848892212,0.0,163.85569763183594,151.0,21715.345703125,-0.0,2112.205322265625,1.0,283.1499938964844,284.7499694824219,290.2880554199219,291.74932861328125,293.1499938964844,293.1499938964844,283.1499938964844,37505.4765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116968631744385,1.0,0.0,0.0,3.241975784301758,3.2419962882995605,7.013145477685612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8828125,0.0,1134.8406982421875,1895.4371337890625,0.0,1704.2569580078125,0.8160886168479919,1.0,0.0,3.0,1.0,0.0
12312300,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.8214579820632935,0.3691610991954803,0.3353292644023895,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8544304370880127,0.4193364977836609,0.4000572860240936,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.835530161857605,0.390385240316391,0.275441974401474,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240173339844,0.7951400279998779,0.3341805934906006,0.3200212121009826,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.7013705968856812,0.2260219901800155,1.0352911949157717,285.5240478515625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1534729003906,285.5242614746094,1.0,0.5556957125663757,1.0,1.0,0.0,1.0,-2.8408727645874023,2.8408663272857666,6.483458491857164e-06,2.191844701766968,0.8007463812828064,0.8007463812828064,0.0,162.1353302001953,151.0,21605.93359375,-0.0,2095.289794921875,1.0,283.1499938964844,284.7569274902344,290.2754821777344,291.7295227050781,293.1499938964844,293.1499938964844,283.1499938964844,37579.35546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098899483680725,1.0,0.0,0.0,3.211343050003052,3.2113633155822754,6.881239755784918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.20849609375,0.0,1108.10498046875,1895.4371337890625,0.0,1689.6597900390625,0.8094543218612671,1.0,0.0,3.0,1.0,0.0
12312360,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.8242117762565613,0.3686243295669555,0.3347155451774597,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.8577914834022522,0.4192515313625335,0.3998375535011291,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.8385716080665588,0.3901514112949371,0.2751746475696563,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7983441948890686,0.3340471684932709,0.319749504327774,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.7039127945899963,0.225651204586029,1.0328837633132937,285.52740478515625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.150146484375,285.5277099609375,1.0,0.5532768368721008,1.0,1.0,0.0,1.0,-2.8363287448883057,2.83632230758667,6.462762939918321e-06,2.188351631164551,0.7949909567832947,0.7949909567832947,0.0,159.26405334472656,139.0,21500.146484375,-0.0,2073.85400390625,1.0,283.1499938964844,284.7650146484375,290.2638854980469,291.7108154296875,293.1499938964844,293.1499938964844,283.1499938964844,37650.671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079576253890991,1.0,0.0,0.0,3.1793081760406494,3.179328203201294,6.744636493749567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.97607421875,0.0,1080.599609375,1895.4371337890625,0.0,1674.1103515625,0.8025241494178772,1.0,0.0,3.0,1.0,0.0
12312420,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8330547213554382,0.3676990568637848,0.3335587084293365,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8683339953422546,0.4192180335521698,0.3994622528553009,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8482201099395752,0.3898307085037231,0.2746955156326294,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.8083193898200989,0.3339524865150451,0.3193049430847168,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.7122443318367004,0.2251496464014053,1.028849959373474,285.5372619628906,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1459655761719,285.5377502441406,1.0,0.5472025871276855,1.0,1.0,0.0,1.0,-2.8285274505615234,2.828521013259888,6.427343578252476e-06,2.18237042427063,0.7831372022628784,0.7831372022628784,0.0,151.2475128173828,127.0,21295.9375,-0.0,2022.3143310546875,1.0,283.1499938964844,284.78436279296875,290.24334716796875,291.6766662597656,293.1499938964844,293.1499938964844,283.1499938964844,37784.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039850354194641,1.0,0.0,0.0,3.111236810684204,3.111256122589112,6.458913048845716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6220703125,0.0,1023.6890258789062,1895.4371337890625,0.0,1642.34326171875,0.7878268957138062,1.0,0.0,3.0,1.0,0.0
12312480,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8330547213554382,0.3676990568637848,0.3335587084293365,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372619628906,0.8683339953422546,0.4192180335521698,0.3994622528553009,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.8482201099395752,0.3898307085037231,0.2746955156326294,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.8083193898200989,0.3339524865150451,0.3193049430847168,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.7122443318367004,0.2251496464014053,1.028849959373474,285.5372619628906,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.1459655761719,285.5377502441406,1.0,0.5472025871276855,1.0,1.0,0.0,1.0,-2.8285274505615234,2.828521013259888,6.427343578252476e-06,2.18237042427063,0.7831372022628784,0.7831372022628784,0.0,151.2475128173828,127.0,21295.9375,-0.0,2022.3143310546875,1.0,283.1499938964844,284.78436279296875,290.24334716796875,291.6766662597656,293.1499938964844,293.1499938964844,283.1499938964844,37784.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039850354194641,1.0,0.0,0.0,3.111236810684204,3.111256122589112,6.458913048845716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.6220703125,0.0,1023.6890258789062,1895.4371337890625,0.0,1642.34326171875,0.7878268957138062,1.0,0.0,3.0,1.0,0.0
12312540,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8457298874855042,0.3669004142284393,0.332461953163147,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8832782506942749,0.4192869961261749,0.3991298377513885,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8620597124099731,0.3896268308162689,0.2742578387260437,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8214179277420044,0.334004670381546,0.3189462423324585,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7233148813247681,0.2248706072568893,1.025584697723389,285.55096435546875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1439514160156,285.5516052246094,1.0,0.5401179790496826,1.0,1.0,0.0,1.0,-2.821927309036255,2.821920871734619,6.397485321940621e-06,2.1773247718811035,0.770902156829834,0.770902156829834,0.0,141.41567993164062,115.0,21097.884765625,-0.0,1964.2493896484373,1.0,283.1499938964844,284.8077392578125,290.225341796875,291.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,37903.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001023888587952,1.0,0.0,0.0,3.0382533073425293,3.0382723808288574,6.159440886222001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.28564453125,0.0,964.9758911132812,1895.4371337890625,0.0,1611.5614013671875,0.7721171975135803,1.0,0.0,3.0,1.0,0.0
12312600,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8457298874855042,0.3669004142284393,0.332461953163147,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.8832782506942749,0.4192869961261749,0.3991298377513885,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8620597124099731,0.3896268308162689,0.2742578387260437,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8214179277420044,0.334004670381546,0.3189462423324585,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.7233148813247681,0.2248706072568893,1.025584697723389,285.55096435546875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1439514160156,285.5516052246094,1.0,0.5401179790496826,1.0,1.0,0.0,1.0,-2.821927309036255,2.821920871734619,6.397485321940621e-06,2.1773247718811035,0.770902156829834,0.770902156829834,0.0,141.41567993164062,115.0,21097.884765625,-0.0,1964.2493896484373,1.0,283.1499938964844,284.8077392578125,290.225341796875,291.6458435058594,293.1499938964844,293.1499938964844,283.1499938964844,37903.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001023888587952,1.0,0.0,0.0,3.0382533073425293,3.0382723808288574,6.159440886222001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.28564453125,0.0,964.9758911132812,1895.4371337890625,0.0,1611.5614013671875,0.7721171975135803,1.0,0.0,3.0,1.0,0.0
12312660,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8624697327613831,0.3661863207817077,0.3314105272293091,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9024741053581238,0.4194076955318451,0.3988160789012909,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8801959156990051,0.3894930481910705,0.2738459408283233,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8375637531280518,0.3341391682624817,0.3186395168304443,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7370342016220093,0.2247419208288192,1.022874355316162,285.568359375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1433410644531,285.5691833496094,1.0,0.5324705839157104,1.0,1.0,0.0,1.0,-2.81616473197937,2.8161582946777344,6.371497420332162e-06,2.1729304790496826,0.7583725452423096,0.7583725452423096,0.0,130.61785888671875,103.0,20903.275390625,-0.0,1903.1397705078125,1.0,283.1499938964844,284.8349914550781,290.208740234375,291.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,38004.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963809728622437,1.0,0.0,0.0,2.960937976837158,2.960956335067749,5.849947797287314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.525390625,0.0,905.3422241210938,1895.4371337890625,0.0,1582.3104248046875,0.7555350065231323,1.0,0.0,3.0,1.0,0.0
12312720,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8624697327613831,0.3661863207817077,0.3314105272293091,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.568359375,0.9024741053581238,0.4194076955318451,0.3988160789012909,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.8801959156990051,0.3894930481910705,0.2738459408283233,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5682678222656,0.8375637531280518,0.3341391682624817,0.3186395168304443,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7370342016220093,0.2247419208288192,1.022874355316162,285.568359375,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1433410644531,285.5691833496094,1.0,0.5324705839157104,1.0,1.0,0.0,1.0,-2.81616473197937,2.8161582946777344,6.371497420332162e-06,2.1729304790496826,0.7583725452423096,0.7583725452423096,0.0,130.61785888671875,103.0,20903.275390625,-0.0,1903.1397705078125,1.0,283.1499938964844,284.8349914550781,290.208740234375,291.61700439453125,293.1499938964844,293.1499938964844,283.1499938964844,38004.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963809728622437,1.0,0.0,0.0,2.960937976837158,2.960956335067749,5.849947797287314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.525390625,0.0,905.3422241210938,1895.4371337890625,0.0,1582.3104248046875,0.7555350065231323,1.0,0.0,3.0,1.0,0.0
12312780,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8841478228569031,0.3655384182929992,0.330401062965393,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.9285880327224731,0.419557124376297,0.3985120952129364,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9032055735588074,0.3894102573394775,0.2734560668468475,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.858173131942749,0.3343197703361511,0.3183612823486328,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7546267509460449,0.2247227728366851,1.0205917358398438,285.58935546875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1436462402344,285.59033203125,1.0,0.5245006680488586,1.0,1.0,0.0,1.0,-2.8110392093658447,2.811032772064209,6.348445367621025e-06,2.16903018951416,0.7456331849098206,0.7456331849098206,0.0,119.3046417236328,91.0,20710.53125,-0.0,1840.8001708984373,1.0,283.1499938964844,284.8660583496094,290.1929016113281,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,38086.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927690505981445,1.0,0.0,0.0,2.879976749420166,2.8799943923950195,5.53440941075678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1044921875,0.0,845.6734008789062,1895.4371337890625,0.0,1554.161376953125,0.7382432222366333,1.0,0.0,3.0,1.0,0.0
12312840,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.8841478228569031,0.3655384182929992,0.330401062965393,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58935546875,0.9285880327224731,0.419557124376297,0.3985120952129364,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.9032055735588074,0.3894102573394775,0.2734560668468475,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.858173131942749,0.3343197703361511,0.3183612823486328,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.7546267509460449,0.2247227728366851,1.0205917358398438,285.58935546875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1436462402344,285.59033203125,1.0,0.5245006680488586,1.0,1.0,0.0,1.0,-2.8110392093658447,2.811032772064209,6.348445367621025e-06,2.16903018951416,0.7456331849098206,0.7456331849098206,0.0,119.3046417236328,91.0,20710.53125,-0.0,1840.8001708984373,1.0,283.1499938964844,284.8660583496094,290.1929016113281,291.5892028808594,293.1499938964844,293.1499938964844,283.1499938964844,38086.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927690505981445,1.0,0.0,0.0,2.879976749420166,2.8799943923950195,5.53440941075678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1044921875,0.0,845.6734008789062,1895.4371337890625,0.0,1554.161376953125,0.7382432222366333,1.0,0.0,3.0,1.0,0.0
12312900,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011047363281,0.8972204923629761,0.3652371168136596,0.3299123644828796,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.9444209933280944,0.4196396172046661,0.3983630836009979,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60113525390625,0.9178395867347716,0.3893859982490539,0.2732696831226349,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8707761168479919,0.3344226777553558,0.3182301521301269,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7654497623443604,0.2247471958398819,1.0195879936218262,285.6011657714844,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1440734863281,285.60223388671875,1.0,0.5204371809959412,1.0,1.0,0.0,1.0,-2.8086845874786377,2.808678388595581,6.337875674944371e-06,2.167241334915161,0.7392096519470215,0.7392096519470215,0.0,113.53168487548828,91.0,20614.5859375,-0.0,1809.4796142578125,1.0,283.1499938964844,284.88299560546875,290.18524169921875,291.5755920410156,293.1499938964844,293.1499938964844,283.1499938964844,38118.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909809112548828,1.0,0.0,0.0,2.838355302810669,2.838372707366944,5.375599130275077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.4970703125,0.0,816.0836181640625,1895.4371337890625,0.0,1540.3157958984375,0.7293845415115356,1.0,0.0,3.0,1.0,0.0
12312960,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61376953125,0.9125046133995056,0.3649499416351318,0.3294343948364258,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61383056640625,0.9612558484077454,0.419726550579071,0.3982162773609161,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6138000488281,0.935258448123932,0.3893724977970123,0.2730892598628998,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.8852778077125549,0.3345325589179992,0.3181038200855255,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7779707312583923,0.224791020154953,1.0186649560928345,285.61383056640625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1446228027344,285.6149597167969,1.0,0.5163375735282898,1.0,1.0,0.0,1.0,-2.806455373764038,2.806449174880981,6.327881237666588e-06,2.1655495166778564,0.7327650189399719,0.7327650189399719,0.0,107.70999908447266,79.0,20518.8203125,-0.0,1778.1705322265625,1.0,283.1499938964844,284.9008178710937,290.177734375,291.5621643066406,293.1499938964844,293.1499938964844,283.1499938964844,38145.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891928315162659,1.0,0.0,0.0,2.796127796173096,2.796144962310791,5.216838303567783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.9501953125,0.0,786.8064575195312,1895.4371337890625,0.0,1526.53076171875,0.7204197645187378,1.0,0.0,3.0,1.0,0.0
12313020,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9531292915344238,0.3644182384014129,0.3285120725631714,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.9951757192611694,0.419909656047821,0.3979288041591644,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.97447270154953,0.3893790543079376,0.2727479338645935,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9228399395942688,0.3347724676132202,0.317865639925003,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8092118501663208,0.2249337285757064,1.0170481204986572,285.6416931152344,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1461486816406,285.6429748535156,1.0,0.5080569386482239,1.0,1.0,0.0,1.0,-2.802361965179444,2.8023557662963867,6.309559921646724e-06,2.1624484062194824,0.7198505997657776,0.7198505997657776,0.0,95.96371459960938,97.0,20327.76953125,-0.0,1715.7603759765625,1.0,283.1499938964844,284.93914794921875,290.1632995605469,291.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,38182.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855965852737427,1.0,0.0,0.0,2.710268259048462,2.71028470993042,4.901374381915957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.06494140625,0.0,729.546630859375,1895.4371337890625,0.0,1498.9908447265625,0.7022672295570374,1.0,0.0,3.0,1.0,0.0
12313080,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9531292915344238,0.3644182384014129,0.3285120725631714,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416931152344,0.9951757192611694,0.419909656047821,0.3979288041591644,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.97447270154953,0.3893790543079376,0.2727479338645935,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.9228399395942688,0.3347724676132202,0.317865639925003,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.8092118501663208,0.2249337285757064,1.0170481204986572,285.6416931152344,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1461486816406,285.6429748535156,1.0,0.5080569386482239,1.0,1.0,0.0,1.0,-2.802361965179444,2.8023557662963867,6.309559921646724e-06,2.1624484062194824,0.7198505997657776,0.7198505997657776,0.0,95.96371459960938,97.0,20327.76953125,-0.0,1715.7603759765625,1.0,283.1499938964844,284.93914794921875,290.1632995605469,291.5358581542969,293.1499938964844,293.1499938964844,283.1499938964844,38182.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855965852737427,1.0,0.0,0.0,2.710268259048462,2.71028470993042,4.901374381915957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.06494140625,0.0,729.546630859375,1895.4371337890625,0.0,1498.9908447265625,0.7022672295570374,1.0,0.0,3.0,1.0,0.0
12313140,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.9525476694107056,0.3639064431190491,0.3280582427978515,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.9952082633972168,0.4200805127620697,0.3980990350246429,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.9744042158126832,0.3894058465957641,0.2727676331996918,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.9229979515075684,0.3350157439708709,0.3181000053882599,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.8093485236167908,0.2251208126544952,1.0178691148757937,285.6748962402344,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1479187011719,285.676513671875,1.0,0.508985161781311,1.0,1.0,0.0,1.0,-2.803305387496948,2.803299188613892,6.313817266345723e-06,2.163180112838745,0.707001268863678,0.707001268863678,0.0,96.02501678466795,115.0,20161.05859375,-0.0,1717.485595703125,1.0,283.1499938964844,284.982666015625,290.15008544921875,291.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,38191.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820040941238403,1.0,0.0,0.0,2.6233391761779785,2.6233551502227783,4.59200407476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.541259765625,0.0,674.5859375,1895.4371337890625,0.0,1471.730224609375,0.6839959621429443,1.0,0.0,3.0,1.0,0.0
12313200,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.9525476694107056,0.3639064431190491,0.3280582427978515,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.9952082633972168,0.4200805127620697,0.3980990350246429,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67486572265625,0.9744042158126832,0.3894058465957641,0.2727676331996918,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6747436523437,0.9229979515075684,0.3350157439708709,0.3181000053882599,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67431640625,0.8093485236167908,0.2251208126544952,1.0178691148757937,285.6748962402344,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1479187011719,285.676513671875,1.0,0.508985161781311,1.0,1.0,0.0,1.0,-2.803305387496948,2.803299188613892,6.313817266345723e-06,2.163180112838745,0.707001268863678,0.707001268863678,0.0,96.02501678466795,115.0,20161.05859375,-0.0,1717.485595703125,1.0,283.1499938964844,284.982666015625,290.15008544921875,291.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,38191.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820040941238403,1.0,0.0,0.0,2.6233391761779785,2.6233551502227783,4.59200407476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.541259765625,0.0,674.5859375,1895.4371337890625,0.0,1471.730224609375,0.6839959621429443,1.0,0.0,3.0,1.0,0.0
12313260,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.9243236780166626,0.3633506596088409,0.3278512060642242,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9737652540206908,0.4201902151107788,0.3985089659690857,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.9488285779953004,0.389397919178009,0.2729862034320831,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8974586725234985,0.3352071642875671,0.3185875415802002,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.7885822057723999,0.2252795100212097,1.0200165510177612,285.7129821777344,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1492614746094,285.7147521972656,1.0,0.5147331953048706,1.0,1.0,0.0,1.0,-2.8069779872894287,2.806971549987793,6.330527867248748e-06,2.166085958480835,0.6943175792694092,0.6943175792694092,0.0,103.62899017333984,133.0,20008.041015625,-0.0,1759.4461669921875,1.0,283.1499938964844,285.0306701660156,290.1387939453125,291.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,38172.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67862468957901,1.0,0.0,0.0,2.536457061767578,2.5364723205566406,4.292876099043497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.29833984375,0.0,622.5941162109375,1895.4371337890625,0.0,1446.31982421875,0.6658487915992737,1.0,0.0,3.0,1.0,0.0
12313320,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7128601074219,0.9243236780166626,0.3633506596088409,0.3278512060642242,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129821777344,0.9737652540206908,0.4201902151107788,0.3985089659690857,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7129211425781,0.9488285779953004,0.389397919178009,0.2729862034320831,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8974586725234985,0.3352071642875671,0.3185875415802002,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.7885822057723999,0.2252795100212097,1.0200165510177612,285.7129821777344,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1492614746094,285.7147521972656,1.0,0.5147331953048706,1.0,1.0,0.0,1.0,-2.8069779872894287,2.806971549987793,6.330527867248748e-06,2.166085958480835,0.6943175792694092,0.6943175792694092,0.0,103.62899017333984,133.0,20008.041015625,-0.0,1759.4461669921875,1.0,283.1499938964844,285.0306701660156,290.1387939453125,291.4901428222656,293.1499938964844,293.1499938964844,283.1499938964844,38172.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67862468957901,1.0,0.0,0.0,2.536457061767578,2.5364723205566406,4.292876099043497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.29833984375,0.0,622.5941162109375,1895.4371337890625,0.0,1446.31982421875,0.6658487915992737,1.0,0.0,3.0,1.0,0.0
12313380,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73406982421875,0.9060616493225098,0.36304771900177,0.3277985751628876,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.9569079875946044,0.4202295243740082,0.3987766206264496,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.734130859375,0.9301434755325316,0.389378547668457,0.2731428146362304,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.8817068338394165,0.3352863788604736,0.3188938796520233,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7749066352844238,0.2253467440605163,1.0214112997055054,285.73419189453125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1497802734375,285.73602294921875,1.0,0.5189574360847473,1.0,1.0,0.0,1.0,-2.809468507766724,2.809462308883667,6.341862899716944e-06,2.1680519580841064,0.6878085732460022,0.6878085732460022,0.0,109.44775390625,133.0,19930.8203125,-0.0,1791.1358642578125,1.0,283.1499938964844,285.05694580078125,290.1334228515625,291.4798583984375,293.1499938964844,293.1499938964844,283.1499938964844,38153.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769716739654541,1.0,0.0,0.0,2.491603374481201,2.491618156433105,4.142391389905242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.243408203125,0.0,596.8800048828125,1895.4371337890625,0.0,1433.9742431640625,0.6565296053886414,1.0,0.0,3.0,1.0,0.0
12313440,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8904702067375183,0.3627629578113556,0.3277732133865356,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7545166015625,0.9394872784614564,0.4202580153942108,0.3990457653999328,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544250488281,0.912492573261261,0.3893535733222961,0.273304283618927,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543029785156,0.8671494722366333,0.335349291563034,0.3191967606544494,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.7623212933540344,0.2254005670547485,1.0228040218353271,285.7545166015625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1501770019531,285.75640869140625,1.0,0.5233540534973145,1.0,1.0,0.0,1.0,-2.81199312210083,2.8119866847991943,6.353358912747353e-06,2.1700427532196045,0.6818622350692749,0.6818622350692749,0.0,115.59841918945312,151.0,19860.30078125,-0.0,1824.5252685546875,1.0,283.1499938964844,285.0819091796875,290.128662109375,291.470703125,293.1499938964844,293.1499938964844,283.1499938964844,38129.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754977107048035,1.0,0.0,0.0,2.450534582138061,2.450549364089966,4.006960523383896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.67529296875,0.0,573.9970703125,1895.4371337890625,0.0,1423.012451171875,0.648028552532196,1.0,0.0,3.0,1.0,0.0
12313500,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8748128414154053,0.362463504076004,0.327766865491867,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763366699219,0.9209854006767272,0.4202817976474762,0.3993445038795471,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8960623145103455,0.3893221616744995,0.273486465215683,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.8527165055274963,0.3354052901268005,0.3195277452468872,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.7498868703842163,0.2254494428634643,1.024337887763977,285.7763061523437,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1505126953125,285.7782592773437,1.0,0.5283305048942566,1.0,1.0,0.0,1.0,-2.814804553985596,2.81479811668396,6.3661709646112286e-06,2.172258853912353,0.6757398247718811,0.6757398247718811,0.0,122.64881896972656,151.0,19787.42578125,-0.0,1862.74267578125,1.0,283.1499938964844,285.1084899902344,290.1238708496094,291.4613647460937,293.1499938964844,293.1499938964844,283.1499938964844,38100.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740052700042725,1.0,0.0,0.0,2.4082047939300537,2.408219337463379,3.869726015182096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.997314453125,0.0,551.0635986328125,1895.4371337890625,0.0,1411.958984375,0.6392998099327087,1.0,0.0,3.0,1.0,0.0
12313560,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.8602477312088013,0.3621638715267181,0.327777624130249,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.9041382670402528,0.4203019440174103,0.3996581733226776,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986755371094,0.8809778094291687,0.389287531375885,0.2736800014972687,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.8394254446029663,0.3354537785053253,0.3198700547218323,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979736328125,0.7384549379348755,0.2254926413297653,1.025935173034668,285.7987365722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1507873535156,285.8007507324219,1.0,0.5335987210273743,1.0,1.0,0.0,1.0,-2.8177578449249268,2.81775164604187,6.3796410358918365e-06,2.1745853424072266,0.6696967482566833,0.6696967482566833,0.0,130.1966552734375,169.0,19714.970703125,-0.0,1903.6507568359373,1.0,283.1499938964844,285.1356506347656,290.11920166015625,291.4522399902344,293.1499938964844,293.1499938964844,283.1499938964844,38065.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725419759750366,1.0,0.0,0.0,2.3664207458496094,2.3664350509643555,3.736606117854535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.384765625,0.0,529.066162109375,1895.4371337890625,0.0,1401.165771484375,0.6307185292243958,1.0,0.0,3.0,1.0,0.0
