time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313620,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8350070714950562,0.3615688681602478,0.327840656042099,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8762513995170593,0.4203402698040008,0.4003215730190277,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.8544379472732544,0.3892167508602142,0.2740942537784576,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.815913200378418,0.3355384767055511,0.3205806910991668,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7181246280670166,0.225567877292633,1.0292651653289795,285.8451538085937,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1512451171875,285.84722900390625,1.0,0.5447005033493042,1.0,1.0,0.0,1.0,-2.8239850997924805,2.8239786624908447,6.40808275420568e-06,2.179488182067871,0.6578697562217712,0.6578697562217712,0.0,146.34725952148438,172.0,19571.009765625,-0.0,1991.319580078125,1.0,283.1499938964844,285.1913146972656,290.1102600097656,291.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,37984.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696550846099854,1.0,0.0,0.0,2.2847912311553955,2.2848048210144043,3.483264094938932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.344970703125,0.0,487.8908081054688,1895.4371337890625,0.0,1380.003662109375,0.6140606999397278,1.0,0.0,3.0,1.0,0.0
12313680,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8350070714950562,0.3615688681602478,0.327840656042099,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451538085937,0.8762513995170593,0.4203402698040008,0.4003215730190277,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.8544379472732544,0.3892167508602142,0.2740942537784576,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.815913200378418,0.3355384767055511,0.3205806910991668,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443603515625,0.7181246280670166,0.225567877292633,1.0292651653289795,285.8451538085937,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1512451171875,285.84722900390625,1.0,0.5447005033493042,1.0,1.0,0.0,1.0,-2.8239850997924805,2.8239786624908447,6.40808275420568e-06,2.179488182067871,0.6578697562217712,0.6578697562217712,0.0,146.34725952148438,172.0,19571.009765625,-0.0,1991.319580078125,1.0,283.1499938964844,285.1913146972656,290.1102600097656,291.4344482421875,293.1499938964844,293.1499938964844,283.1499938964844,37984.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696550846099854,1.0,0.0,0.0,2.2847912311553955,2.2848048210144043,3.483264094938932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.344970703125,0.0,487.8908081054688,1895.4371337890625,0.0,1380.003662109375,0.6140606999397278,1.0,0.0,3.0,1.0,0.0
12313740,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.8209539651870728,0.3610043227672577,0.3277263641357422,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8608400225639343,0.4203982949256897,0.400790810585022,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8400135040283203,0.3891693651676178,0.2743662893772125,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8017926216125488,0.3356318175792694,0.3210852146148681,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7056933045387268,0.2256493121385574,1.031610131263733,285.8921203613281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1517639160156,285.8941650390625,1.0,0.5517004132270813,1.0,1.0,0.0,1.0,-2.828166246414185,2.828159809112549,6.427354037441546e-06,2.1828434467315674,0.6464030146598816,0.6464030146598816,0.0,157.22772216796875,160.0,19417.126953125,-0.0,2050.57177734375,1.0,283.1499938964844,285.2474365234375,290.1018981933594,291.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,37891.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667518615722656,1.0,0.0,0.0,2.2061574459075928,2.206170558929444,3.247628512781376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.121826171875,0.0,450.43060302734375,1895.4371337890625,0.0,1358.8988037109375,0.5981611013412476,1.0,0.0,3.0,1.0,0.0
12313800,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919677734375,0.8209539651870728,0.3610043227672577,0.3277263641357422,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8608400225639343,0.4203982949256897,0.400790810585022,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920593261719,0.8400135040283203,0.3891693651676178,0.2743662893772125,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8017926216125488,0.3356318175792694,0.3210852146148681,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7056933045387268,0.2256493121385574,1.031610131263733,285.8921203613281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1517639160156,285.8941650390625,1.0,0.5517004132270813,1.0,1.0,0.0,1.0,-2.828166246414185,2.828159809112549,6.427354037441546e-06,2.1828434467315674,0.6464030146598816,0.6464030146598816,0.0,157.22772216796875,160.0,19417.126953125,-0.0,2050.57177734375,1.0,283.1499938964844,285.2474365234375,290.1018981933594,291.4169616699219,293.1499938964844,293.1499938964844,283.1499938964844,37891.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667518615722656,1.0,0.0,0.0,2.2061574459075928,2.206170558929444,3.247628512781376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.121826171875,0.0,450.43060302734375,1895.4371337890625,0.0,1358.8988037109375,0.5981611013412476,1.0,0.0,3.0,1.0,0.0
12313860,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8191500306129456,0.3605329394340515,0.327325165271759,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.8592988848686218,0.4205175638198852,0.4009325504302978,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8385229110717773,0.3892005681991577,0.2744063436985016,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8003525733947754,0.3357876539230346,0.3212606608867645,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7044413685798645,0.2257919609546661,1.032385230064392,285.9382019042969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15283203125,285.940185546875,1.0,0.5521202087402344,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.431637757486897e-06,2.183648109436035,0.6352991461753845,0.6352991461753845,0.0,158.4825897216797,148.0,19247.701171875,-0.0,2058.072998046875,1.0,283.1499938964844,285.3027038574219,290.0938415527344,291.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,37792.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636900901794434,1.0,0.0,0.0,2.13081693649292,2.1308295726776123,3.029602453352709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.339599609375,0.0,416.5207824707031,1895.4371337890625,0.0,1336.837890625,0.5830810070037842,1.0,0.0,3.0,1.0,0.0
12313920,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.93804931640625,0.8191500306129456,0.3605329394340515,0.327325165271759,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.8592988848686218,0.4205175638198852,0.4009325504302978,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8385229110717773,0.3892005681991577,0.2744063436985016,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.8003525733947754,0.3357876539230346,0.3212606608867645,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374389648437,0.7044413685798645,0.2257919609546661,1.032385230064392,285.9382019042969,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.15283203125,285.940185546875,1.0,0.5521202087402344,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.431637757486897e-06,2.183648109436035,0.6352991461753845,0.6352991461753845,0.0,158.4825897216797,148.0,19247.701171875,-0.0,2058.072998046875,1.0,283.1499938964844,285.3027038574219,290.0938415527344,291.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,37792.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636900901794434,1.0,0.0,0.0,2.13081693649292,2.1308295726776123,3.029602453352709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.339599609375,0.0,416.5207824707031,1895.4371337890625,0.0,1336.837890625,0.5830810070037842,1.0,0.0,3.0,1.0,0.0
12313980,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8243708610534668,0.3601910173892975,0.3268209099769592,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.865544855594635,0.4207316637039184,0.4009318649768829,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8442895412445068,0.3893467485904693,0.2743553817272186,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8063974976539612,0.3360446989536285,0.3212990760803222,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7098923325538635,0.2260376363992691,1.0325164794921875,285.98388671875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1548156738281,285.9858703613281,1.0,0.5490605235099792,1.0,1.0,0.0,1.0,-2.828585386276245,2.8285789489746094,6.429710992961191e-06,2.183372259140014,0.6245757937431335,0.6245757937431335,0.0,153.9497528076172,136.0,19072.779296875,-0.0,2035.4468994140625,1.0,283.1499938964844,285.3575134277344,290.0863037109375,291.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,37690.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603588461875916,1.0,0.0,0.0,2.058962821960449,2.0589752197265625,2.828722927006311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.42138671875,0.0,385.9316101074219,1895.4371337890625,0.0,1313.066650390625,0.5688528418540955,1.0,0.0,3.0,1.0,0.0
12314040,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.8243708610534668,0.3601910173892975,0.3268209099769592,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.865544855594635,0.4207316637039184,0.4009318649768829,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9838256835937,0.8442895412445068,0.3893467485904693,0.2743553817272186,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8063974976539612,0.3360446989536285,0.3212990760803222,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7098923325538635,0.2260376363992691,1.0325164794921875,285.98388671875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1548156738281,285.9858703613281,1.0,0.5490605235099792,1.0,1.0,0.0,1.0,-2.828585386276245,2.8285789489746094,6.429710992961191e-06,2.183372259140014,0.6245757937431335,0.6245757937431335,0.0,153.9497528076172,136.0,19072.779296875,-0.0,2035.4468994140625,1.0,283.1499938964844,285.3575134277344,290.0863037109375,291.3810729980469,293.1499938964844,293.1499938964844,283.1499938964844,37690.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603588461875916,1.0,0.0,0.0,2.058962821960449,2.0589752197265625,2.828722927006311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.42138671875,0.0,385.9316101074219,1895.4371337890625,0.0,1313.066650390625,0.5688528418540955,1.0,0.0,3.0,1.0,0.0
12314100,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.8288007378578186,0.3600664138793945,0.3265617191791534,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.8707736134529114,0.4208753407001495,0.4009138941764831,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0067138671875,0.8491396903991699,0.3894628584384918,0.2743216156959533,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.811249852180481,0.3362122476100921,0.3213030397891998,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00604248046875,0.7142062187194824,0.2261999100446701,1.03251314163208,286.0068054199219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1560974121094,286.0087890625,1.0,0.5467069745063782,1.0,1.0,0.0,1.0,-2.8282124996185303,2.8282060623168945,6.428096639865544e-06,2.1831212043762207,0.6193670034408569,0.6193670034408569,0.0,150.35633850097656,136.0,18985.529296875,-0.0,2017.506591796875,1.0,283.1499938964844,285.3848571777344,290.0829772949219,291.37237548828125,293.1499938964844,293.1499938964844,283.1499938964844,37637.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586015224456787,1.0,0.0,0.0,2.02441954612732,2.0244314670562744,2.734603583576245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.596435546875,0.0,371.8175048828125,1895.4371337890625,0.0,1300.62548828125,0.5620694756507874,1.0,0.0,3.0,1.0,0.0
12314160,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.8342631459236145,0.3599701821804046,0.326306402683258,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297546386719,0.8772221803665161,0.4210424721240997,0.4008949100971222,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296936035156,0.8551473617553711,0.3896060287952423,0.2742897272109985,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.029541015625,0.8169752359390259,0.3364046216011047,0.321307361125946,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02899169921875,0.71926349401474,0.226386621594429,1.0325112342834473,286.0297546386719,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1575622558594,286.03173828125,1.0,0.5439863204956055,1.0,1.0,0.0,1.0,-2.8278472423553467,2.827840805053711,6.4265150285791606e-06,2.182874917984009,0.6142637133598328,0.6142637133598328,0.0,146.16847229003906,124.0,18899.046875,-0.0,1996.717041015625,1.0,283.1499938964844,285.4122009277344,290.0800170898437,291.3641052246094,293.1499938964844,293.1499938964844,283.1499938964844,37584.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568031311035156,1.0,0.0,0.0,1.9908215999603271,1.9908335208892824,2.64458833498793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.91455078125,0.0,358.4502258300781,1895.4371337890625,0.0,1287.9647216796875,0.5555089116096497,1.0,0.0,3.0,1.0,0.0
12314220,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.8482671976089478,0.3598552644252777,0.3258212208747864,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8935941457748413,0.4214434027671814,0.4008720815181732,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8705804944038391,0.3899679481983185,0.2742438614368438,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.8309255242347717,0.3368588387966156,0.3213344514369964,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7314828634262085,0.2268257737159729,1.0325833559036257,286.0758361816406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.160888671875,286.0778503417969,1.0,0.5377918481826782,1.0,1.0,0.0,1.0,-2.827300548553467,2.827294111251831,6.424183538911166e-06,2.1825225353240967,0.6043806076049805,0.6043806076049805,0.0,136.57276916503906,112.0,18729.451171875,-0.0,1949.568359375,1.0,283.1499938964844,285.4666748046875,290.0752868652344,291.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,37477.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531487107276917,1.0,0.0,0.0,1.926494598388672,1.9265061616897583,2.476446923083131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.047119140625,0.0,333.82794189453125,1895.4371337890625,0.0,1262.462890625,0.5430548787117004,1.0,0.0,3.0,1.0,0.0
12314280,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07568359375,0.8482671976089478,0.3598552644252777,0.3258212208747864,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0758361816406,0.8935941457748413,0.4214434027671814,0.4008720815181732,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.8705804944038391,0.3899679481983185,0.2742438614368438,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.8309255242347717,0.3368588387966156,0.3213344514369964,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7314828634262085,0.2268257737159729,1.0325833559036257,286.0758361816406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.160888671875,286.0778503417969,1.0,0.5377918481826782,1.0,1.0,0.0,1.0,-2.827300548553467,2.827294111251831,6.424183538911166e-06,2.1825225353240967,0.6043806076049805,0.6043806076049805,0.0,136.57276916503906,112.0,18729.451171875,-0.0,1949.568359375,1.0,283.1499938964844,285.4666748046875,290.0752868652344,291.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,37477.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531487107276917,1.0,0.0,0.0,1.926494598388672,1.9265061616897583,2.476446923083131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.047119140625,0.0,333.82794189453125,1895.4371337890625,0.0,1262.462890625,0.5430548787117004,1.0,0.0,3.0,1.0,0.0
12314340,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8669620752334595,0.3598349690437317,0.3253836333751678,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.915453851222992,0.4219289422035217,0.4008885324001312,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8909109830856323,0.3904244303703308,0.274234414100647,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8489630818367004,0.337399810552597,0.321403443813324,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.7471941709518433,0.2273418605327606,1.0328179597854614,286.1219787597656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1645812988281,286.1239624023437,1.0,0.5309579372406006,1.0,1.0,0.0,1.0,-2.827147483825684,2.827141284942627,6.42364193481626e-06,2.182474374771118,0.594943642616272,0.594943642616272,0.0,125.94154357910156,100.0,18565.630859375,-0.0,1898.0716552734373,1.0,283.1499938964844,285.520751953125,290.0721435546875,291.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,37370.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495083570480347,1.0,0.0,0.0,1.8660690784454343,1.8660802841186523,2.323532868331313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.89013671875,0.0,311.834228515625,1895.4371337890625,0.0,1237.3626708984375,0.5314926505088806,1.0,0.0,3.0,1.0,0.0
12314400,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.121826171875,0.8669620752334595,0.3598349690437317,0.3253836333751678,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.915453851222992,0.4219289422035217,0.4008885324001312,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12188720703125,0.8909109830856323,0.3904244303703308,0.274234414100647,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217346191406,0.8489630818367004,0.337399810552597,0.321403443813324,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.7471941709518433,0.2273418605327606,1.0328179597854614,286.1219787597656,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1645812988281,286.1239624023437,1.0,0.5309579372406006,1.0,1.0,0.0,1.0,-2.827147483825684,2.827141284942627,6.42364193481626e-06,2.182474374771118,0.594943642616272,0.594943642616272,0.0,125.94154357910156,100.0,18565.630859375,-0.0,1898.0716552734373,1.0,283.1499938964844,285.520751953125,290.0721435546875,291.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,37370.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495083570480347,1.0,0.0,0.0,1.8660690784454343,1.8660802841186523,2.323532868331313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.89013671875,0.0,311.834228515625,1895.4371337890625,0.0,1237.3626708984375,0.5314926505088806,1.0,0.0,3.0,1.0,0.0
12314460,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.8915269374847412,0.359900414943695,0.32500159740448,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.945471167564392,0.4224945306777954,0.4009571075439453,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.9178796410560608,0.3909690678119659,0.2742694020271301,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8727610111236572,0.3380211889743805,0.3215254247188568,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.7679498791694641,0.2279229611158371,1.0332423448562622,286.1679077148437,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.16845703125,286.1698913574219,1.0,0.523759126663208,1.0,1.0,0.0,1.0,-2.827469110488892,2.827462673187256,6.425260380638065e-06,2.1827940940856934,0.5859638452529907,0.5859638452529907,0.0,114.719482421875,88.0,18408.501953125,-0.0,1844.4771728515625,1.0,283.1499938964844,285.5741271972656,290.0703430175781,291.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,37265.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645954966545105,1.0,0.0,0.0,1.8095546960830688,1.8095656633377075,2.184926444215307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.43310546875,0.0,292.2322082519531,1895.4371337890625,0.0,1213.16015625,0.5208075046539307,1.0,0.0,3.0,1.0,0.0
12314520,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.8915269374847412,0.359900414943695,0.32500159740448,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.945471167564392,0.4224945306777954,0.4009571075439453,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.9178796410560608,0.3909690678119659,0.2742694020271301,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16766357421875,0.8727610111236572,0.3380211889743805,0.3215254247188568,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671447753906,0.7679498791694641,0.2279229611158371,1.0332423448562622,286.1679077148437,286.8585205078125,292.6108703613281,287.0881042480469,292.611083984375,297.16845703125,286.1698913574219,1.0,0.523759126663208,1.0,1.0,0.0,1.0,-2.827469110488892,2.827462673187256,6.425260380638065e-06,2.1827940940856934,0.5859638452529907,0.5859638452529907,0.0,114.719482421875,88.0,18408.501953125,-0.0,1844.4771728515625,1.0,283.1499938964844,285.5741271972656,290.0703430175781,291.3241577148437,293.1499938964844,293.1499938964844,283.1499938964844,37265.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645954966545105,1.0,0.0,0.0,1.8095546960830688,1.8095656633377075,2.184926444215307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.43310546875,0.0,292.2322082519531,1895.4371337890625,0.0,1213.16015625,0.5208075046539307,1.0,0.0,3.0,1.0,0.0
12314580,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.9099957942962646,0.3599781394004822,0.3248005509376526,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.965794801712036,0.4228710234165191,0.4010262489318847,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.9393203854560852,0.3913363814353943,0.2743135392665863,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8906893134117126,0.3384307622909546,0.3216264247894287,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.7836495041847229,0.2282988429069519,1.033589482307434,286.1952514648437,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1708374023437,286.1972045898437,1.0,0.5193328261375427,1.0,1.0,0.0,1.0,-2.82790207862854,2.8278956413269043,6.427324933611089e-06,2.1831722259521484,0.5807991027832031,0.5807991027832031,0.0,107.811767578125,88.0,18317.71484375,-0.0,1811.8470458984373,1.0,283.1499938964844,285.6056823730469,290.06988525390625,291.3181457519531,293.1499938964844,293.1499938964844,283.1499938964844,37204.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438814997673035,1.0,0.0,0.0,1.777515530586243,1.7775263786315918,2.108240835241304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.287109375,0.0,281.52587890625,1895.4371337890625,0.0,1199.175048828125,0.5148086547851562,1.0,0.0,3.0,1.0,0.0
12314640,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.925456404685974,0.3600446283817291,0.3246780037879944,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.9795567393302916,0.4231365621089935,0.401084154844284,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132873535156,0.955037236213684,0.3915970027446747,0.2743525505065918,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.904477059841156,0.3387179672718048,0.3217053413391113,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.795745313167572,0.2285592257976532,1.0338571071624756,286.2133483886719,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1724548339844,286.21533203125,1.0,0.5163536071777344,1.0,1.0,0.0,1.0,-2.8282878398895264,2.82828140258789,6.429143013519933e-06,2.183499574661255,0.5774463415145874,0.5774463415145874,0.0,103.16010284423828,91.0,18258.59765625,-0.0,1790.0140380859375,1.0,283.1499938964844,285.62652587890625,290.0697631835937,291.3144226074219,293.1499938964844,293.1499938964844,283.1499938964844,37164.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425244212150574,1.0,0.0,0.0,1.756899356842041,1.7569100856781006,2.0596203853529005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.64794921875,0.0,274.7887268066406,1895.4371337890625,0.0,1190.077392578125,0.5109717845916748,1.0,0.0,3.0,1.0,0.0
12314700,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2360534667969,0.9387868642807008,0.360141396522522,0.3246233165264129,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9899892210960388,0.4234839975833893,0.4012607336044311,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2361145019531,0.9675012826919556,0.3919389843940735,0.2744791209697723,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359619140625,0.9171675443649292,0.3390919268131256,0.3219077587127685,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.8061181306838989,0.2288940101861953,1.0346609354019165,286.2362060546875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1744384765625,286.2382202148437,1.0,0.5145390033721924,1.0,1.0,0.0,1.0,-2.8297929763793945,2.829786539077759,6.436013791244477e-06,2.1846730709075928,0.5733649134635925,0.5733649134635925,0.0,99.6302719116211,91.0,18189.9609375,-0.0,1775.3177490234375,1.0,283.1499938964844,285.6525573730469,290.06988525390625,291.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,37115.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408599615097046,1.0,0.0,0.0,1.7319865226745603,1.7319971323013306,2.0016237556319538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.5986328125,0.0,266.80426025390625,1895.4371337890625,0.0,1178.979736328125,0.5063600540161133,1.0,0.0,3.0,1.0,0.0
12314760,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591857910156,0.947834312915802,0.3602444529533386,0.3246258795261383,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.9965742230415344,0.4238418638706207,0.4015007019042969,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.9755998253822328,0.3922914564609527,0.274652749300003,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.926514744758606,0.3394754230976105,0.3221729099750519,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8131723999977112,0.2292305380105972,1.0357309579849243,286.25933837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.17633056640625,286.2613525390625,1.0,0.5134599208831787,1.0,1.0,0.0,1.0,-2.831897258758545,2.831890821456909,6.445666713261744e-06,2.186333179473877,0.5694121718406677,0.5694121718406677,0.0,97.40491485595705,94.0,18125.728515625,-0.0,1767.826416015625,1.0,283.1499938964844,285.6786804199219,290.07037353515625,291.3066101074219,293.1499938964844,293.1499938964844,283.1499938964844,37066.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392462849617004,1.0,0.0,0.0,1.7080551385879517,1.708065629005432,1.9466916967303405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.88818359375,0.0,259.2917175292969,1895.4371337890625,0.0,1168.284423828125,0.5019549131393433,1.0,0.0,3.0,1.0,0.0
12314820,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.95490163564682,0.3604536354541778,0.3247473537921905,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9990000128746032,0.4247781634330749,0.399265855550766,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9819439649581908,0.3930071592330932,0.2750971913337707,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.9344675540924072,0.3402552902698517,0.3228344917297363,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.8190022110939026,0.2298869788646698,1.0383727550506592,286.3036499023437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17974853515625,286.30548095703125,1.0,0.5127360224723816,1.0,1.0,0.0,1.0,-2.833778142929077,2.8337717056274414,6.454504273278872e-06,2.187908887863159,0.5618454813957214,0.5618454813957214,0.0,95.74919891357422,112.0,17992.544921875,-0.0,1762.783447265625,1.0,283.1499938964844,285.7287292480469,290.072265625,291.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,36973.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361943483352661,1.0,0.0,0.0,1.6629345417022705,1.6629446744918823,1.8452010408509525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.673095703125,0.0,245.55221557617188,1895.4371337890625,0.0,1148.2310791015625,0.4937240779399872,1.0,0.0,3.0,1.0,0.0
12314880,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034973144531,0.95490163564682,0.3604536354541778,0.3247473537921905,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036499023437,0.9990000128746032,0.4247781634330749,0.399265855550766,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9819439649581908,0.3930071592330932,0.2750971913337707,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3034362792969,0.9344675540924072,0.3402552902698517,0.3228344917297363,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3029479980469,0.8190022110939026,0.2298869788646698,1.0383727550506592,286.3036499023437,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17974853515625,286.30548095703125,1.0,0.5127360224723816,1.0,1.0,0.0,1.0,-2.833778142929077,2.8337717056274414,6.454504273278872e-06,2.187908887863159,0.5618454813957214,0.5618454813957214,0.0,95.74919891357422,112.0,17992.544921875,-0.0,1762.783447265625,1.0,283.1499938964844,285.7287292480469,290.072265625,291.3007507324219,293.1499938964844,293.1499938964844,283.1499938964844,36973.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361943483352661,1.0,0.0,0.0,1.6629345417022705,1.6629446744918823,1.8452010408509525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.673095703125,0.0,245.55221557617188,1895.4371337890625,0.0,1148.2310791015625,0.4937240779399872,1.0,0.0,3.0,1.0,0.0
12314940,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.9358900785446168,0.3607021570205688,0.3251443207263946,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.988753616809845,0.4255604147911072,0.4032635688781738,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.9658957123756408,0.3937624990940094,0.2757579982280731,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.9158453345298768,0.3410873711109161,0.3237989842891693,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.8054782748222351,0.2305430918931961,1.042240858078003,286.35186767578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1827392578125,286.3539428710937,1.0,0.5183849334716797,1.0,1.0,0.0,1.0,-2.845879316329956,2.8458728790283203,6.509657396236435e-06,2.1972110271453857,0.5548288226127625,0.5548288226127625,0.0,101.1478042602539,130.0,17905.890625,-0.0,1807.5885009765625,1.0,283.1499938964844,285.7812194824219,290.07537841796875,291.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,36880.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333708167076111,1.0,0.0,0.0,1.6215616464614868,1.621571660041809,1.7545281139064173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.505615234375,0.0,233.4075622558593,1895.4371337890625,0.0,1129.8831787109375,0.4862528443336487,1.0,0.0,3.0,1.0,0.0
12315000,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3517150878906,0.9358900785446168,0.3607021570205688,0.3251443207263946,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35186767578125,0.988753616809845,0.4255604147911072,0.4032635688781738,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.351806640625,0.9658957123756408,0.3937624990940094,0.2757579982280731,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3516540527344,0.9158453345298768,0.3410873711109161,0.3237989842891693,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35113525390625,0.8054782748222351,0.2305430918931961,1.042240858078003,286.35186767578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1827392578125,286.3539428710937,1.0,0.5183849334716797,1.0,1.0,0.0,1.0,-2.845879316329956,2.8458728790283203,6.509657396236435e-06,2.1972110271453857,0.5548288226127625,0.5548288226127625,0.0,101.1478042602539,130.0,17905.890625,-0.0,1807.5885009765625,1.0,283.1499938964844,285.7812194824219,290.07537841796875,291.2974548339844,293.1499938964844,293.1499938964844,283.1499938964844,36880.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333708167076111,1.0,0.0,0.0,1.6215616464614868,1.621571660041809,1.7545281139064173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.505615234375,0.0,233.4075622558593,1895.4371337890625,0.0,1129.8831787109375,0.4862528443336487,1.0,0.0,3.0,1.0,0.0
12315060,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.9010798335075378,0.3609355390071869,0.3257615864276886,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.9582993984222412,0.4261968731880188,0.4042785167694092,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.9312080144882202,0.394502580165863,0.276589423418045,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.8845400214195251,0.3419236838817596,0.3250109851360321,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.7788991332054138,0.2311360985040664,1.0469889640808103,286.3980407714844,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1847229003906,286.4000244140625,1.0,0.527121901512146,1.0,1.0,0.0,1.0,-2.855865001678467,2.855858325958252,6.555783784278901e-06,2.205084800720215,0.548317015171051,0.548317015171051,0.0,112.35763549804688,148.0,17819.08984375,-0.0,1877.93603515625,1.0,283.1499938964844,285.8310852050781,290.08026123046875,291.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,36794.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309901475906372,1.0,0.0,0.0,1.5838561058044434,1.583866000175476,1.6738822239403817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.053466796875,0.0,222.7256317138672,1895.4371337890625,0.0,1114.5679931640625,0.4795176088809967,1.0,0.0,3.0,1.0,0.0
12315120,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978881835937,0.9010798335075378,0.3609355390071869,0.3257615864276886,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3980407714844,0.9582993984222412,0.4261968731880188,0.4042785167694092,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979797363281,0.9312080144882202,0.394502580165863,0.276589423418045,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.8845400214195251,0.3419236838817596,0.3250109851360321,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.7788991332054138,0.2311360985040664,1.0469889640808103,286.3980407714844,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1847229003906,286.4000244140625,1.0,0.527121901512146,1.0,1.0,0.0,1.0,-2.855865001678467,2.855858325958252,6.555783784278901e-06,2.205084800720215,0.548317015171051,0.548317015171051,0.0,112.35763549804688,148.0,17819.08984375,-0.0,1877.93603515625,1.0,283.1499938964844,285.8310852050781,290.08026123046875,291.29705810546875,293.1499938964844,293.1499938964844,283.1499938964844,36794.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309901475906372,1.0,0.0,0.0,1.5838561058044434,1.583866000175476,1.6738822239403817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.053466796875,0.0,222.7256317138672,1895.4371337890625,0.0,1114.5679931640625,0.4795176088809967,1.0,0.0,3.0,1.0,0.0
12315180,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.8698431849479675,0.3611548244953155,0.3264739215373993,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.9217774868011476,0.4268785417079925,0.4054505825042724,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.896555483341217,0.3952336013317108,0.2774971723556518,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8549769520759583,0.3427653610706329,0.3263424932956695,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.75319904088974,0.2316706478595733,1.0520128011703491,286.44268798828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18603515625,286.4446105957031,1.0,0.5376969575881958,1.0,1.0,0.0,1.0,-2.866858959197998,2.8668525218963623,6.606602255487815e-06,2.21368408203125,0.5422959923744202,0.5422959923744202,0.0,126.51316833496094,166.0,17742.138671875,-0.0,1964.7158203125,1.0,283.1499938964844,285.8788757324219,290.085693359375,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,36715.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289411187171936,1.0,0.0,0.0,1.5495613813400269,1.5495710372924805,1.6021787985209812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.18701171875,0.0,213.32334899902344,1895.4371337890625,0.0,1101.500732421875,0.4734561443328857,1.0,0.0,3.0,1.0,0.0
12315240,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425354003906,0.8698431849479675,0.3611548244953155,0.3264739215373993,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.9217774868011476,0.4268785417079925,0.4054505825042724,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.442626953125,0.896555483341217,0.3952336013317108,0.2774971723556518,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8549769520759583,0.3427653610706329,0.3263424932956695,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4419860839844,0.75319904088974,0.2316706478595733,1.0520128011703491,286.44268798828125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18603515625,286.4446105957031,1.0,0.5376969575881958,1.0,1.0,0.0,1.0,-2.866858959197998,2.8668525218963623,6.606602255487815e-06,2.21368408203125,0.5422959923744202,0.5422959923744202,0.0,126.51316833496094,166.0,17742.138671875,-0.0,1964.7158203125,1.0,283.1499938964844,285.8788757324219,290.085693359375,291.29791259765625,293.1499938964844,293.1499938964844,283.1499938964844,36715.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289411187171936,1.0,0.0,0.0,1.5495613813400269,1.5495710372924805,1.6021787985209812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.18701171875,0.0,213.32334899902344,1895.4371337890625,0.0,1101.500732421875,0.4734561443328857,1.0,0.0,3.0,1.0,0.0
12315300,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642028808594,0.8558927774429321,0.3612604439258575,0.3268528282642364,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46435546875,0.9051839113235474,0.4272292554378509,0.4060755670070648,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4642944335937,0.8818528652191162,0.3955990970134735,0.2779711782932281,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.8419495820999146,0.34318807721138,0.3270381689071655,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4636535644531,0.7418928146362305,0.2319180369377136,1.0545663833618164,286.46435546875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1864929199219,286.4662170410156,1.0,0.5433878302574158,1.0,1.0,0.0,1.0,-2.8725407123565674,2.8725340366363525,6.632942586293211e-06,2.2181284427642822,0.539462685585022,0.539462685585022,0.0,134.3131103515625,166.0,17706.744140625,-0.0,2012.19189453125,1.0,283.1499938964844,285.90191650390625,290.0885925292969,291.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,36678.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280071139335632,1.0,0.0,0.0,1.5336169004440308,1.5336265563964844,1.5693767352331633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.445068359375,0.0,209.05235290527344,1895.4371337890625,0.0,1095.580078125,0.4706597626209259,1.0,0.0,3.0,1.0,0.0
12315360,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.8432716727256775,0.3613640666007995,0.3272424340248108,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855041503906,0.891024649143219,0.4275851249694824,0.4067191779613495,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4854431152344,0.8683558106422424,0.3959660232067108,0.2784556448459625,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853210449219,0.8301238417625427,0.3436124622821808,0.327748566865921,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4848327636719,0.7316228747367859,0.2321532368659973,1.0571266412734983,286.4855041503906,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.18682861328125,286.4873352050781,1.0,0.5492476224899292,1.0,1.0,0.0,1.0,-2.8782958984375,2.878289222717285,6.659678092546528e-06,2.2226309776306152,0.5367449522018433,0.5367449522018433,0.0,142.4546661376953,169.0,17673.2109375,-0.0,2061.651611328125,1.0,283.1499938964844,285.9243469238281,290.09161376953125,291.2997741699219,293.1499938964844,293.1499938964844,283.1499938964844,36642.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271202564239502,1.0,0.0,0.0,1.5184425115585327,1.5184521675109863,1.5384739526780322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.82421875,0.0,205.0464324951172,1895.4371337890625,0.0,1089.9783935546875,0.4680117666721344,1.0,0.0,3.0,1.0,0.0
12315420,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8290616273880005,0.3615847527980804,0.3278217911720276,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.8749570846557617,0.4283196926116943,0.4078089892864227,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8532792329788208,0.3967188000679016,0.2792742848396301,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.8166695833206177,0.3444778323173523,0.3289646506309509,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5244140625,0.7198518514633179,0.2326035350561142,1.0611056089401243,286.5250244140625,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1873779296875,286.52667236328125,1.0,0.556748628616333,1.0,1.0,0.0,1.0,-2.88753342628479,2.887526750564575,6.702832706650952e-06,2.229914903640747,0.531604528427124,0.531604528427124,0.0,153.2072296142578,172.0,17601.916015625,-0.0,2130.03955078125,1.0,283.1499938964844,285.96630859375,290.0980529785156,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,36578.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254329085350037,1.0,0.0,0.0,1.4901245832443235,1.4901340007781982,1.4816258442351685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5830078125,0.0,197.7264709472656,1895.4371337890625,0.0,1079.377197265625,0.4631085693836212,1.0,0.0,3.0,1.0,0.0
