time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315480,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.52490234375,0.8290616273880005,0.3615847527980804,0.3278217911720276,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5250244140625,0.8749570846557617,0.4283196926116943,0.4078089892864227,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.52496337890625,0.8532792329788208,0.3967188000679016,0.2792742848396301,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5248413085937,0.8166695833206177,0.3444778323173523,0.3289646506309509,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5244140625,0.7198518514633179,0.2326035350561142,1.0611056089401243,286.5250244140625,286.9272155761719,292.55548095703125,287.1065673828125,292.5556030273437,297.1873779296875,286.52667236328125,1.0,0.556748628616333,1.0,1.0,0.0,1.0,-2.88753342628479,2.887526750564575,6.702832706650952e-06,2.229914903640747,0.531604528427124,0.531604528427124,0.0,153.2072296142578,172.0,17601.916015625,-0.0,2130.03955078125,1.0,283.1499938964844,285.96630859375,290.0980529785156,291.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,36578.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254329085350037,1.0,0.0,0.0,1.4901245832443235,1.4901340007781982,1.4816258442351685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.5830078125,0.0,197.7264709472656,1895.4371337890625,0.0,1079.377197265625,0.4631085693836212,1.0,0.0,3.0,1.0,0.0
12315540,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.8204958438873291,0.361851155757904,0.3283133208751678,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613098144531,0.8654891848564148,0.4291056394577026,0.4088127613067627,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.8445069789886475,0.3975236117839813,0.2800289392471313,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8083882927894592,0.3453916907310486,0.3300906419754028,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.7124959230422974,0.2330589741468429,1.064454436302185,286.5613098144531,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18804931640625,286.56280517578125,1.0,0.5622093081474304,1.0,1.0,0.0,1.0,-2.895617246627808,2.8956105709075928,6.740678145433776e-06,2.236274719238281,0.5268369913101196,0.5268369913101196,0.0,160.60189819335938,160.0,17531.1640625,-0.0,2180.286376953125,1.0,283.1499938964844,286.0049133300781,290.1049194335937,291.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,36522.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237572431564331,1.0,0.0,0.0,1.464294195175171,1.464303493499756,1.430704941185468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4052734375,0.0,191.22674560546875,1895.4371337890625,0.0,1068.922119140625,0.4586837291717529,1.0,0.0,3.0,1.0,0.0
12315600,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.8204958438873291,0.361851155757904,0.3283133208751678,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5613098144531,0.8654891848564148,0.4291056394577026,0.4088127613067627,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.8445069789886475,0.3975236117839813,0.2800289392471313,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.8083882927894592,0.3453916907310486,0.3300906419754028,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56072998046875,0.7124959230422974,0.2330589741468429,1.064454436302185,286.5613098144531,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18804931640625,286.56280517578125,1.0,0.5622093081474304,1.0,1.0,0.0,1.0,-2.895617246627808,2.8956105709075928,6.740678145433776e-06,2.236274719238281,0.5268369913101196,0.5268369913101196,0.0,160.60189819335938,160.0,17531.1640625,-0.0,2180.286376953125,1.0,283.1499938964844,286.0049133300781,290.1049194335937,291.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,36522.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237572431564331,1.0,0.0,0.0,1.464294195175171,1.464303493499756,1.430704941185468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4052734375,0.0,191.22674560546875,1895.4371337890625,0.0,1068.922119140625,0.4586837291717529,1.0,0.0,3.0,1.0,0.0
12315660,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112365722656,0.8304678201675415,0.366352379322052,0.3313120901584625,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.8768754601478577,0.4343290328979492,0.4125687777996063,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.85532546043396,0.4026896059513092,0.2827867865562439,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.8192826509475708,0.3508232533931732,0.3340237736701965,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61053466796875,0.7230401039123535,0.2382480204105377,1.0817080736160278,286.6114501953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2335205078125,286.614013671875,1.0,0.5638003349304199,1.0,1.0,0.0,1.0,-2.932483434677124,2.93247652053833,6.9129050643823575e-06,2.264524459838867,0.5226927995681763,0.5226927995681763,0.0,155.948974609375,148.0,17570.279296875,-0.0,2220.958740234375,1.0,283.1499938964844,286.05352783203125,290.11358642578125,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,36456.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222227811813354,1.0,0.0,0.0,1.44142484664917,1.4414341449737549,1.386364516520189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.528076171875,0.0,185.5546417236328,1895.4371337890625,0.0,1059.412109375,0.4547628462314605,1.0,0.0,3.0,1.0,0.0
12315720,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6112365722656,0.8304678201675415,0.366352379322052,0.3313120901584625,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6114501953125,0.8768754601478577,0.4343290328979492,0.4125687777996063,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6113586425781,0.85532546043396,0.4026896059513092,0.2827867865562439,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6111755371094,0.8192826509475708,0.3508232533931732,0.3340237736701965,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61053466796875,0.7230401039123535,0.2382480204105377,1.0817080736160278,286.6114501953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2335205078125,286.614013671875,1.0,0.5638003349304199,1.0,1.0,0.0,1.0,-2.932483434677124,2.93247652053833,6.9129050643823575e-06,2.264524459838867,0.5226927995681763,0.5226927995681763,0.0,155.948974609375,148.0,17570.279296875,-0.0,2220.958740234375,1.0,283.1499938964844,286.05352783203125,290.11358642578125,291.31231689453125,293.1499938964844,293.1499938964844,283.1499938964844,36456.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222227811813354,1.0,0.0,0.0,1.44142484664917,1.4414341449737549,1.386364516520189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.528076171875,0.0,185.5546417236328,1895.4371337890625,0.0,1059.412109375,0.4547628462314605,1.0,0.0,3.0,1.0,0.0
12315780,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.644775390625,0.8391322493553162,0.3681569099426269,0.3329434394836426,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6449584960937,0.8870038390159607,0.4366918802261352,0.4147932827472687,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6448669433594,0.8649426102638245,0.4049710929393768,0.2843802571296692,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6447448730469,0.828369677066803,0.3533403575420379,0.3363965153694153,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6441955566406,0.7316691875457764,0.2407001107931137,1.092658281326294,286.6449584960937,286.9459228515625,292.5403747558594,287.1260681152344,292.54052734375,297.25152587890625,286.6470947265625,1.0,0.5638370513916016,1.0,1.0,0.0,1.0,-2.9550580978393555,2.9550509452819824,7.020303655735916e-06,2.282198905944824,0.5204407572746277,0.5204407572746277,0.0,151.38946533203125,148.0,17601.654296875,-0.0,2237.610107421875,1.0,283.1499938964844,286.0853271484375,290.1220703125,291.3224182128906,293.1499938964844,293.1499938964844,283.1499938964844,36410.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218405961990356,1.0,0.0,0.0,1.4290510416030884,1.4290602207183838,1.3626643635689106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.503173828125,0.0,182.50938415527344,1895.4371337890625,0.0,1057.0533447265625,0.4526262283325195,1.0,0.0,3.0,1.0,0.0
12315840,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620483398437,0.8444775938987732,0.3690262734889984,0.3336799740791321,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6622314453125,0.8932551145553589,0.4378880560398102,0.4158767163753509,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6621398925781,0.8709129691123962,0.4061181247234344,0.2851471304893493,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620178222656,0.8338876962661743,0.3546248972415924,0.337567001581192,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6615295410156,0.736838698387146,0.2419400811195373,1.0980467796325684,286.6622314453125,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.25933837890625,286.6641540527344,1.0,0.5634832382202148,1.0,1.0,0.0,1.0,-2.9660561084747314,2.9660489559173584,7.072930202411953e-06,2.290811538696289,0.5191788077354431,0.5191788077354431,0.0,148.5413055419922,136.0,17612.037109375,-0.0,2242.612060546875,1.0,283.1499938964844,286.1018981933594,290.1273498535156,291.3287658691406,293.1499938964844,293.1499938964844,283.1499938964844,36387.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621841549873352,1.0,0.0,0.0,1.42221999168396,1.4222291707992554,1.349668110606217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.53662109375,0.0,180.85044860839844,1895.4371337890625,0.0,1057.05908203125,0.4514559507369995,1.0,0.0,3.0,1.0,0.0
12315900,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829833984375,0.8522120714187622,0.3700534701347351,0.3345009386539459,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68310546875,0.9022024273872375,0.4393409788608551,0.4171469211578369,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6830444335937,0.8795241713523865,0.4075085818767547,0.2860412895679474,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6829528808594,0.8417873382568359,0.3561910688877105,0.3389497101306915,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825256347656,0.74416184425354,0.2434265911579132,1.1043214797973633,286.6831359863281,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2674865722656,286.6848449707031,1.0,0.5626314282417297,1.0,1.0,0.0,1.0,-2.978853702545166,2.978846549987793,7.13441522748326e-06,2.300832986831665,0.5175504088401794,0.5175504088401794,0.0,144.48451232910156,136.0,17619.21875,-0.0,2244.6806640625,1.0,283.1499938964844,286.1221008300781,290.1340637207031,291.33673095703125,293.1499938964844,293.1499938964844,283.1499938964844,36361.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220088601112366,1.0,0.0,0.0,1.413501501083374,1.4135106801986694,1.333171439910075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.81591796875,0.0,178.7559051513672,1895.4371337890625,0.0,1058.091552734375,0.4499723315238952,1.0,0.0,3.0,1.0,0.0
12315960,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.8608052730560303,0.370970070362091,0.3351871371269226,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018737792969,0.9124341607093812,0.4406648576259613,0.4182592034339905,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.8889976143836975,0.4087767302989959,0.2868223488330841,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.8504928350448608,0.3576213419437408,0.3401678502559662,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7013244628906,0.7521475553512573,0.2447486519813537,1.1096997261047363,286.7018737792969,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2734680175781,286.7033996582031,1.0,0.5614032745361328,1.0,1.0,0.0,1.0,-2.9898874759674072,2.989880323410034,7.1876379479363095e-06,2.3094725608825684,0.5159968137741089,0.5159968137741089,0.0,140.15443420410156,124.0,17620.697265625,-0.0,2242.21142578125,1.0,283.1499938964844,286.140380859375,290.1399841308594,291.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,36338.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222631931304932,1.0,0.0,0.0,1.4052761793136597,1.4052852392196655,1.31770079292437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.5927734375,0.0,176.80247497558594,1895.4371337890625,0.0,1059.6617431640625,0.4485825002193451,1.0,0.0,3.0,1.0,0.0
12316020,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.8814380764961243,0.3726195096969604,0.3363267481327057,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.93807053565979,0.4430843889713287,0.4201928675174713,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.9116212129592896,0.4111092984676361,0.2881858050823211,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.8713153600692749,0.3602356612682342,0.3422949314117431,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.7710111141204834,0.2470576018095016,1.1185914278030396,286.7347717285156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2811584472656,286.736083984375,1.0,0.5580727458000183,1.0,1.0,0.0,1.0,-3.0084707736968994,3.0084636211395264,7.277722943399567e-06,2.3240230083465576,0.51308673620224,0.51308673620224,0.0,130.73423767089844,112.0,17613.294921875,-0.0,2227.050537109375,1.0,283.1499938964844,286.17266845703125,290.1496887207031,291.3543395996094,293.1499938964844,293.1499938964844,283.1499938964844,36300.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226752996444702,1.0,0.0,0.0,1.3900820016860962,1.3900909423828125,1.289360085365843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.04541015625,0.0,173.24818420410156,1895.4371337890625,0.0,1062.2103271484375,0.4460379779338836,1.0,0.0,3.0,1.0,0.0
12316080,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.8814380764961243,0.3726195096969604,0.3363267481327057,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.93807053565979,0.4430843889713287,0.4201928675174713,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.9116212129592896,0.4111092984676361,0.2881858050823211,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.8713153600692749,0.3602356612682342,0.3422949314117431,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.7710111141204834,0.2470576018095016,1.1185914278030396,286.7347717285156,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2811584472656,286.736083984375,1.0,0.5580727458000183,1.0,1.0,0.0,1.0,-3.0084707736968994,3.0084636211395264,7.277722943399567e-06,2.3240230083465576,0.51308673620224,0.51308673620224,0.0,130.73423767089844,112.0,17613.294921875,-0.0,2227.050537109375,1.0,283.1499938964844,286.17266845703125,290.1496887207031,291.3543395996094,293.1499938964844,293.1499938964844,283.1499938964844,36300.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226752996444702,1.0,0.0,0.0,1.3900820016860962,1.3900909423828125,1.289360085365843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.04541015625,0.0,173.24818420410156,1895.4371337890625,0.0,1062.2103271484375,0.4460379779338836,1.0,0.0,3.0,1.0,0.0
12316140,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.9081218838691713,0.3741480410099029,0.3373018801212311,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9681748151779176,0.4453510344028473,0.4219158291816711,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.942979335784912,0.4133138954639435,0.2894126176834106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.898189902305603,0.3626746237277984,0.344189316034317,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.7950556874275208,0.2490847408771515,1.1258817911148071,286.7634582519531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.285400390625,286.7646179199219,1.0,0.5539050698280334,1.0,1.0,0.0,1.0,-3.024232864379883,3.0242254734039307,7.354569788731169e-06,2.3363640308380127,0.5104067921638489,0.5104067921638489,0.0,120.48234558105467,100.0,17598.732421875,-0.0,2202.334228515625,1.0,283.1499938964844,286.2010192871094,290.158203125,291.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,36269.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226839423179626,1.0,0.0,0.0,1.3763023614883425,1.3763113021850586,1.263924502836744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.784423828125,0.0,170.08169555664062,1895.4371337890625,0.0,1062.263916015625,0.4437533617019653,1.0,0.0,3.0,1.0,0.0
12316200,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.9081218838691713,0.3741480410099029,0.3373018801212311,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.9681748151779176,0.4453510344028473,0.4219158291816711,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.942979335784912,0.4133138954639435,0.2894126176834106,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633361816406,0.898189902305603,0.3626746237277984,0.344189316034317,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7630615234375,0.7950556874275208,0.2490847408771515,1.1258817911148071,286.7634582519531,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.285400390625,286.7646179199219,1.0,0.5539050698280334,1.0,1.0,0.0,1.0,-3.024232864379883,3.0242254734039307,7.354569788731169e-06,2.3363640308380127,0.5104067921638489,0.5104067921638489,0.0,120.48234558105467,100.0,17598.732421875,-0.0,2202.334228515625,1.0,283.1499938964844,286.2010192871094,290.158203125,291.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,36269.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226839423179626,1.0,0.0,0.0,1.3763023614883425,1.3763113021850586,1.263924502836744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.784423828125,0.0,170.08169555664062,1895.4371337890625,0.0,1062.263916015625,0.4437533617019653,1.0,0.0,3.0,1.0,0.0
12316260,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.946561872959137,0.3756267130374908,0.3382012248039245,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.9986660480499268,0.4475667178630829,0.4234683215618133,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.9791234731674194,0.4154758751392364,0.290583461523056,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.9361794590950012,0.3650361597537994,0.3459721207618713,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.8246622681617737,0.2509472668170929,1.1322280168533323,286.78924560546875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2877502441406,286.790283203125,1.0,0.5491780638694763,1.0,1.0,0.0,1.0,-3.038255214691162,3.03824782371521,7.423299848596798e-06,2.347353935241699,0.5079293847084045,0.5079293847084045,0.0,109.64964294433594,103.0,17581.021484375,-0.0,2171.299560546875,1.0,283.1499938964844,286.2265319824219,290.167236328125,291.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,36244.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222720742225647,1.0,0.0,0.0,1.363723635673523,1.3637324571609497,1.2409266503254912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.49267578125,0.0,167.23550415039062,1895.4371337890625,0.0,1059.7166748046875,0.4416849613189697,1.0,0.0,3.0,1.0,0.0
12316320,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7891540527344,0.946561872959137,0.3756267130374908,0.3382012248039245,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78924560546875,0.9986660480499268,0.4475667178630829,0.4234683215618133,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892150878906,0.9791234731674194,0.4154758751392364,0.290583461523056,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.9361794590950012,0.3650361597537994,0.3459721207618713,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78887939453125,0.8246622681617737,0.2509472668170929,1.1322280168533323,286.78924560546875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2877502441406,286.790283203125,1.0,0.5491780638694763,1.0,1.0,0.0,1.0,-3.038255214691162,3.03824782371521,7.423299848596798e-06,2.347353935241699,0.5079293847084045,0.5079293847084045,0.0,109.64964294433594,103.0,17581.021484375,-0.0,2171.299560546875,1.0,283.1499938964844,286.2265319824219,290.167236328125,291.3707275390625,293.1499938964844,293.1499938964844,283.1499938964844,36244.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222720742225647,1.0,0.0,0.0,1.363723635673523,1.3637324571609497,1.2409266503254912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.49267578125,0.0,167.23550415039062,1895.4371337890625,0.0,1059.7166748046875,0.4416849613189697,1.0,0.0,3.0,1.0,0.0
12316380,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.9592372179031372,0.376987099647522,0.33933225274086,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.9990000128746032,0.4509550034999847,0.4119302332401275,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.9897363781929016,0.4175435900688171,0.2919475436210632,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.950139343738556,0.3672846257686615,0.3479941189289093,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.8348858952522278,0.2526346147060394,1.1393967866897583,286.8052673339844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2897033691406,286.805908203125,1.0,0.547597348690033,1.0,1.0,0.0,1.0,-3.038551092147827,3.038543701171875,7.42528072805726e-06,2.347808837890625,0.5054835081100464,0.5054835081100464,0.0,106.54803466796876,123.0,17518.177734375,-0.0,2155.66357421875,1.0,283.1499938964844,286.244140625,290.17694091796875,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,36231.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214881539344788,1.0,0.0,0.0,1.3517405986785889,1.3517494201660156,1.2192145959488698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.643310546875,0.0,164.58595275878906,1895.4371337890625,0.0,1054.8812255859375,0.4397498071193695,1.0,0.0,3.0,1.0,0.0
12316440,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.80523681640625,0.9592372179031372,0.376987099647522,0.33933225274086,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.9990000128746032,0.4509550034999847,0.4119302332401275,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052673339844,0.9897363781929016,0.4175435900688171,0.2919475436210632,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052062988281,0.950139343738556,0.3672846257686615,0.3479941189289093,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8050537109375,0.8348858952522278,0.2526346147060394,1.1393967866897583,286.8052673339844,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2897033691406,286.805908203125,1.0,0.547597348690033,1.0,1.0,0.0,1.0,-3.038551092147827,3.038543701171875,7.42528072805726e-06,2.347808837890625,0.5054835081100464,0.5054835081100464,0.0,106.54803466796876,123.0,17518.177734375,-0.0,2155.66357421875,1.0,283.1499938964844,286.244140625,290.17694091796875,291.3780212402344,293.1499938964844,293.1499938964844,283.1499938964844,36231.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214881539344788,1.0,0.0,0.0,1.3517405986785889,1.3517494201660156,1.2192145959488698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.643310546875,0.0,164.58595275878906,1895.4371337890625,0.0,1054.8812255859375,0.4397498071193695,1.0,0.0,3.0,1.0,0.0
12316500,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9577561616897584,0.3776564598083496,0.339944839477539,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9990000128746032,0.4530139565467834,0.4144876003265381,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8165283203125,0.9887508153915404,0.4185774326324463,0.2926743030548095,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8164367675781,0.9490429162979126,0.3684033155441284,0.3490613996982574,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8161315917969,0.8341337442398071,0.2534530758857727,1.1431646347045898,286.8165588378906,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.29132080078125,286.81793212890625,1.0,0.5500785708427429,1.0,1.0,0.0,1.0,-3.049020290374756,3.049012899398804,7.475909114873502e-06,2.3556337356567383,0.5043405890464783,0.5043405890464783,0.0,107.52198791503906,123.0,17518.78125,-0.0,2179.327880859375,1.0,283.1499938964844,286.2550964355469,290.1817932128906,291.3815002441406,293.1499938964844,293.1499938964844,283.1499938964844,36223.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208983063697815,1.0,0.0,0.0,1.3459776639938354,1.3459864854812622,1.2088408141153198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.33740234375,0.0,163.3186798095703,1895.4371337890625,0.0,1051.253173828125,0.4388216733932495,1.0,0.0,3.0,1.0,0.0
12316560,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.9518702626228333,0.378345251083374,0.3406156301498413,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.9990000128746032,0.4544796943664551,0.4224835932254791,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340148925781,0.984240710735321,0.4196343719959259,0.2934495806694031,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.9434142112731934,0.3695357739925384,0.3501880764961242,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8335266113281,0.8300844430923462,0.2542668581008911,1.1471422910690308,286.8341064453125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2921447753906,286.8358154296875,1.0,0.5541908740997314,1.0,1.0,0.0,1.0,-3.066495418548584,3.0664877891540527,7.561698112112936e-06,2.3690714836120605,0.5033508539199829,0.5033508539199829,0.0,110.01680755615234,143.0,17547.185546875,-0.0,2223.687255859375,1.0,283.1499938964844,286.2709045410156,290.18780517578125,291.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,36207.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203199625015259,1.0,0.0,0.0,1.3407949209213257,1.3408037424087524,1.199549330976879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.83154296875,0.0,162.16122436523438,1895.4371337890625,0.0,1047.7052001953125,0.4379662573337555,1.0,0.0,3.0,1.0,0.0
12316620,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9194262623786926,0.3797017633914947,0.3422140479087829,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.9808079600334167,0.4556568264961242,0.4317778646945953,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687744140625,0.956347107887268,0.4217435419559479,0.295208990573883,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9119199514389038,0.3717684745788574,0.3526965379714966,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8073428273200989,0.2558155059814453,1.1560790538787842,286.86883544921875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2900695800781,286.8700561523437,1.0,0.5651692748069763,1.0,1.0,0.0,1.0,-3.096354007720948,3.096346139907837,7.710666068305727e-06,2.392552137374878,0.5016547441482544,0.5016547441482544,0.0,121.27547454833984,163.0,17597.228515625,-0.0,2336.852294921875,1.0,283.1499938964844,286.30242919921875,290.2042236328125,291.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,36173.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198250651359558,1.0,0.0,0.0,1.3319778442382812,1.331986665725708,1.1838248070716872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.787841796875,0.0,160.1847686767578,1895.4371337890625,0.0,1044.676025390625,0.4364894330501556,1.0,0.0,3.0,1.0,0.0
12316680,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9194262623786926,0.3797017633914947,0.3422140479087829,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86883544921875,0.9808079600334167,0.4556568264961242,0.4317778646945953,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8687744140625,0.956347107887268,0.4217435419559479,0.295208990573883,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.9119199514389038,0.3717684745788574,0.3526965379714966,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.868408203125,0.8073428273200989,0.2558155059814453,1.1560790538787842,286.86883544921875,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2900695800781,286.8700561523437,1.0,0.5651692748069763,1.0,1.0,0.0,1.0,-3.096354007720948,3.096346139907837,7.710666068305727e-06,2.392552137374878,0.5016547441482544,0.5016547441482544,0.0,121.27547454833984,163.0,17597.228515625,-0.0,2336.852294921875,1.0,283.1499938964844,286.30242919921875,290.2042236328125,291.4061279296875,293.1499938964844,293.1499938964844,283.1499938964844,36173.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198250651359558,1.0,0.0,0.0,1.3319778442382812,1.331986665725708,1.1838248070716872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.787841796875,0.0,160.1847686767578,1895.4371337890625,0.0,1044.676025390625,0.4364894330501556,1.0,0.0,3.0,1.0,0.0
12316740,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8829596638679504,0.3809113502502441,0.3439038097858429,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.9431710839271544,0.457081526517868,0.4336066842079162,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9161555171012878,0.4237410724163055,0.2970633804798126,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8772563338279724,0.3738763034343719,0.3553157746791839,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.7772212028503418,0.2571979165077209,1.1653321981430054,286.89337158203125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2873229980469,286.8943786621094,1.0,0.5776050090789795,1.0,1.0,0.0,1.0,-3.1162211894989014,3.11621356010437,7.810313945810776e-06,2.4080607891082764,0.5000861287117004,0.5000861287117004,0.0,137.63470458984375,183.0,17614.875,-0.0,2461.56494140625,1.0,283.1499938964844,286.3251342773437,290.220947265625,291.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,36151.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200239658355713,1.0,0.0,0.0,1.3240731954574585,1.3240820169448853,1.1698156754391677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.105224609375,0.0,158.45416259765625,1895.4371337890625,0.0,1045.892578125,0.4351963400840759,1.0,0.0,3.0,1.0,0.0
12316800,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8829596638679504,0.3809113502502441,0.3439038097858429,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89337158203125,0.9431710839271544,0.457081526517868,0.4336066842079162,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8933410644531,0.9161555171012878,0.4237410724163055,0.2970633804798126,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.8772563338279724,0.3738763034343719,0.3553157746791839,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930358886719,0.7772212028503418,0.2571979165077209,1.1653321981430054,286.89337158203125,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2873229980469,286.8943786621094,1.0,0.5776050090789795,1.0,1.0,0.0,1.0,-3.1162211894989014,3.11621356010437,7.810313945810776e-06,2.4080607891082764,0.5000861287117004,0.5000861287117004,0.0,137.63470458984375,183.0,17614.875,-0.0,2461.56494140625,1.0,283.1499938964844,286.3251342773437,290.220947265625,291.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,36151.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200239658355713,1.0,0.0,0.0,1.3240731954574585,1.3240820169448853,1.1698156754391677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.105224609375,0.0,158.45416259765625,1895.4371337890625,0.0,1045.892578125,0.4351963400840759,1.0,0.0,3.0,1.0,0.0
12316860,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8536880016326904,0.3820336759090423,0.3455678522586822,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9074932336807252,0.4587775468826294,0.4358294010162353,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8845772743225098,0.4256695508956909,0.2989131212234497,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8491262793540955,0.3759001791477203,0.3579160273075104,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.7523285746574402,0.2584578394889831,1.174320936203003,286.9167175292969,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.284423828125,286.9176940917969,1.0,0.5909474492073059,1.0,1.0,0.0,1.0,-3.137052059173584,3.1370441913604736,7.91542242950527e-06,2.424297571182251,0.4987180531024933,0.4987180531024933,0.0,155.76611328125,201.0,17639.2578125,-0.0,2598.535888671875,1.0,283.1499938964844,286.3464660644531,290.2362060546875,291.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,36132.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203709244728088,1.0,0.0,0.0,1.3171721696853638,1.317180871963501,1.1576533864854357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.233154296875,0.0,156.9517059326172,1895.4371337890625,0.0,1048.017333984375,0.4340680837631225,1.0,0.0,3.0,1.0,0.0
12316920,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8536880016326904,0.3820336759090423,0.3455678522586822,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.9074932336807252,0.4587775468826294,0.4358294010162353,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8845772743225098,0.4256695508956909,0.2989131212234497,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.8491262793540955,0.3759001791477203,0.3579160273075104,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.7523285746574402,0.2584578394889831,1.174320936203003,286.9167175292969,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.284423828125,286.9176940917969,1.0,0.5909474492073059,1.0,1.0,0.0,1.0,-3.137052059173584,3.1370441913604736,7.91542242950527e-06,2.424297571182251,0.4987180531024933,0.4987180531024933,0.0,155.76611328125,201.0,17639.2578125,-0.0,2598.535888671875,1.0,283.1499938964844,286.3464660644531,290.2362060546875,291.442138671875,293.1499938964844,293.1499938964844,283.1499938964844,36132.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203709244728088,1.0,0.0,0.0,1.3171721696853638,1.317180871963501,1.1576533864854357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.233154296875,0.0,156.9517059326172,1895.4371337890625,0.0,1048.017333984375,0.4340680837631225,1.0,0.0,3.0,1.0,0.0
12316980,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.836204469203949,0.3828417062759399,0.346796452999115,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.8875032067298889,0.4601344764232635,0.4376119673252105,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.8656783103942871,0.4270997047424316,0.3002977073192596,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333801269531,0.8323695063591003,0.3773913383483886,0.3598529100418091,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93316650390625,0.7375087738037109,0.2593459486961365,1.1808606386184692,286.9334716796875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2820739746094,286.93438720703125,1.0,0.6009252667427063,1.0,1.0,0.0,1.0,-3.15252947807312,3.1525216102600098,7.993992767296731e-06,2.4363694190979004,0.4978023767471313,0.4978023767471313,0.0,169.71754455566406,201.0,17659.37890625,-0.0,2704.03076171875,1.0,283.1499938964844,286.3616638183594,290.24755859375,291.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,36118.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206135749816895,1.0,0.0,0.0,1.312551498413086,1.3125602006912231,1.1495455254362241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.154541015625,0.0,155.94943237304688,1895.4371337890625,0.0,1049.5054931640625,0.4333121478557586,1.0,0.0,3.0,1.0,0.0
12317040,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8313209414482117,0.3830901086330414,0.3471784889698028,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385681152344,0.881885290145874,0.4605677127838135,0.4381819367408752,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.8604027628898621,0.4275461137294769,0.3007314503192901,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9384765625,0.8276733160018921,0.377854973077774,0.3604578077793121,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9382629394531,0.7333731055259705,0.2596157193183899,1.1828773021697998,286.9385681152344,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2813415527344,286.939453125,1.0,0.6040522456169128,1.0,1.0,0.0,1.0,-3.1573479175567627,3.1573400497436523,8.018530934350565e-06,2.440126895904541,0.4975343346595764,0.4975343346595764,0.0,174.1341094970703,204.0,17665.984375,-0.0,2737.47265625,1.0,283.1499938964844,286.3662414550781,290.2511901855469,291.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,36114.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206814646720886,1.0,0.0,0.0,1.3111978769302368,1.311206579208374,1.1471756522496437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.410400390625,0.0,155.65634155273438,1895.4371337890625,0.0,1049.9219970703125,0.4330906271934509,1.0,0.0,3.0,1.0,0.0
12317100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.8245816230773926,0.3836000859737396,0.3478717803955078,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8742251992225647,0.4614741504192352,0.4392759501934051,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.8532677888870239,0.4284696578979492,0.3015565574169159,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8212571740150452,0.3788108229637146,0.3616086840629577,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482421875,0.7277204990386963,0.2601630985736847,1.1865371465682983,286.9485168457031,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2797546386719,286.9493103027344,1.0,0.608674168586731,1.0,1.0,0.0,1.0,-3.166276454925537,3.1662685871124268,8.064199391810689e-06,2.4471304416656494,0.4970024526119232,0.4970024526119232,0.0,180.78250122070312,204.0,17677.201171875,-0.0,2791.402099609375,1.0,283.1499938964844,286.3752746582031,290.2588195800781,291.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,36106.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208083629608154,1.0,0.0,0.0,1.308527946472168,1.3085366487503052,1.142508523344077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.9990234375,0.0,155.07955932617188,1895.4371337890625,0.0,1050.7010498046875,0.432653933763504,1.0,0.0,3.0,1.0,0.0
12317160,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.8196941614151001,0.3841086030006408,0.3485077619552612,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9575500488281,0.8688018321990967,0.4623874127864837,0.4403207302093506,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.8482488393783569,0.4293918907642364,0.3023376762866974,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.8166537880897522,0.3797607123851776,0.3626954555511474,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9573059082031,0.7236623764038086,0.260699987411499,1.1898682117462158,286.9575500488281,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2782592773437,286.9582824707031,1.0,0.6125779747962952,1.0,1.0,0.0,1.0,-3.1745495796203613,3.174541473388672,8.1065782069345e-06,2.4535982608795166,0.4965015649795532,0.4965015649795532,0.0,186.0078887939453,192.0,17686.955078125,-0.0,2836.56982421875,1.0,283.1499938964844,286.3834533691406,290.2665710449219,291.4760437011719,293.1499938964844,293.1499938964844,283.1499938964844,36099.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209090352058411,1.0,0.0,0.0,1.3060262203216553,1.306034803390503,1.138143943535397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.508056640625,0.0,154.54190063476562,1895.4371337890625,0.0,1051.319091796875,0.4322465658187866,1.0,0.0,3.0,1.0,0.0
12317220,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.8195411562919617,0.3851408064365387,0.3494502007961273,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.8690000772476196,0.4642341434955597,0.4420750737190246,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.848523736000061,0.43124720454216,0.303642064332962,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8170906901359558,0.381658673286438,0.3645075857639313,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.7238466739654541,0.2617653310298919,1.1947739124298096,286.9727783203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27557373046875,286.9733581542969,1.0,0.6145046949386597,1.0,1.0,0.0,1.0,-3.187443494796753,3.1874351501464844,8.172996786015574e-06,2.463738441467285,0.4955727756023407,0.4955727756023407,0.0,187.3507537841797,180.0,17697.5546875,-0.0,2870.416015625,1.0,283.1499938964844,286.3974609375,290.2823486328125,291.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,36087.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209996342658997,1.0,0.0,0.0,1.3014436960220337,1.3014522790908811,1.1301710145517065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.258544921875,0.0,153.56419372558594,1895.4371337890625,0.0,1051.8759765625,0.431504875421524,1.0,0.0,3.0,1.0,0.0
12317280,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.8195411562919617,0.3851408064365387,0.3494502007961273,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.8690000772476196,0.4642341434955597,0.4420750737190246,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727783203125,0.848523736000061,0.43124720454216,0.303642064332962,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8170906901359558,0.381658673286438,0.3645075857639313,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.7238466739654541,0.2617653310298919,1.1947739124298096,286.9727783203125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27557373046875,286.9733581542969,1.0,0.6145046949386597,1.0,1.0,0.0,1.0,-3.187443494796753,3.1874351501464844,8.172996786015574e-06,2.463738441467285,0.4955727756023407,0.4955727756023407,0.0,187.3507537841797,180.0,17697.5546875,-0.0,2870.416015625,1.0,283.1499938964844,286.3974609375,290.2823486328125,291.4929504394531,293.1499938964844,293.1499938964844,283.1499938964844,36087.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209996342658997,1.0,0.0,0.0,1.3014436960220337,1.3014522790908811,1.1301710145517065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.258544921875,0.0,153.56419372558594,1895.4371337890625,0.0,1051.8759765625,0.431504875421524,1.0,0.0,3.0,1.0,0.0
