time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317340,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.825781524181366,0.3862145245075226,0.3502030968666076,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8765510320663452,0.4661154150962829,0.4436256885528564,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8556802272796631,0.4331360459327698,0.3047934174537658,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8239099383354187,0.3835783302783966,0.3660996258258819,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.7295488715171814,0.262854665517807,1.198631763458252,286.9855651855469,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2735900878906,286.9860534667969,1.0,0.6130602955818176,1.0,1.0,0.0,1.0,-3.1981523036956787,3.1981441974639893,8.228312253777403e-06,2.4721384048461914,0.4947348535060882,0.4947348535060882,0.0,182.60948181152344,168.0,17704.046875,-0.0,2866.751708984375,1.0,283.1499938964844,286.4092712402344,290.2985534667969,291.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,36077.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208958625793457,1.0,0.0,0.0,1.29733145236969,1.2973400354385376,1.1230401497641652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.848388671875,0.0,152.69342041015625,1895.4371337890625,0.0,1051.2384033203125,0.4308435022830963,1.0,0.0,3.0,1.0,0.0
12317400,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.825781524181366,0.3862145245075226,0.3502030968666076,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.8765510320663452,0.4661154150962829,0.4436256885528564,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.8556802272796631,0.4331360459327698,0.3047934174537658,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855041503906,0.8239099383354187,0.3835783302783966,0.3660996258258819,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853820800781,0.7295488715171814,0.262854665517807,1.198631763458252,286.9855651855469,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2735900878906,286.9860534667969,1.0,0.6130602955818176,1.0,1.0,0.0,1.0,-3.1981523036956787,3.1981441974639893,8.228312253777403e-06,2.4721384048461914,0.4947348535060882,0.4947348535060882,0.0,182.60948181152344,168.0,17704.046875,-0.0,2866.751708984375,1.0,283.1499938964844,286.4092712402344,290.2985534667969,291.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,36077.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208958625793457,1.0,0.0,0.0,1.29733145236969,1.2973400354385376,1.1230401497641652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.848388671875,0.0,152.69342041015625,1895.4371337890625,0.0,1051.2384033203125,0.4308435022830963,1.0,0.0,3.0,1.0,0.0
12317460,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8361103534698486,0.3873153924942016,0.3508639335632324,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8889891505241394,0.4680158793926239,0.4450718760490417,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.8675184845924377,0.4350467920303345,0.3058690428733825,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8347688913345337,0.3855150043964386,0.3675830662250519,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.7388240694999695,0.2639709711074829,1.2020121812820437,286.9971008300781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2721252441406,286.99755859375,1.0,0.6097428202629089,1.0,1.0,0.0,1.0,-3.2078287601470947,3.207820415496826,8.27844542072853e-06,2.4797251224517822,0.4939961731433868,0.4939961731433868,0.0,174.6145782470703,156.0,17710.76171875,-0.0,2843.086669921875,1.0,283.1499938964844,286.4198913574219,290.3156433105469,291.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,36068.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206321120262146,1.0,0.0,0.0,1.2936923503875732,1.293700933456421,1.1167486491103773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.64599609375,0.0,151.92416381835938,1895.4371337890625,0.0,1049.619384765625,0.4302575886249542,1.0,0.0,3.0,1.0,0.0
12317520,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8361103534698486,0.3873153924942016,0.3508639335632324,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971008300781,0.8889891505241394,0.4680158793926239,0.4450718760490417,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970703125,0.8675184845924377,0.4350467920303345,0.3058690428733825,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9970397949219,0.8347688913345337,0.3855150043964386,0.3675830662250519,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9969482421875,0.7388240694999695,0.2639709711074829,1.2020121812820437,286.9971008300781,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2721252441406,286.99755859375,1.0,0.6097428202629089,1.0,1.0,0.0,1.0,-3.2078287601470947,3.207820415496826,8.27844542072853e-06,2.4797251224517822,0.4939961731433868,0.4939961731433868,0.0,174.6145782470703,156.0,17710.76171875,-0.0,2843.086669921875,1.0,283.1499938964844,286.4198913574219,290.3156433105469,291.5273132324219,293.1499938964844,293.1499938964844,283.1499938964844,36068.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206321120262146,1.0,0.0,0.0,1.2936923503875732,1.293700933456421,1.1167486491103773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.64599609375,0.0,151.92416381835938,1895.4371337890625,0.0,1049.619384765625,0.4302575886249542,1.0,0.0,3.0,1.0,0.0
12317580,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.850024402141571,0.3884269297122955,0.3514715433120727,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.905492663383484,0.4699163138866424,0.4464528858661651,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.883410632610321,0.4369643926620483,0.3069004416465759,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8492023944854736,0.387458473443985,0.3690054714679718,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7512850761413574,0.2651073038578033,1.205160140991211,287.0078125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27099609375,287.0082397460937,1.0,0.6053856015205383,1.0,1.0,0.0,1.0,-3.21695613861084,3.216947793960572,8.325869202963077e-06,2.486879110336304,0.4933655858039856,0.4933655858039856,0.0,164.82736206054688,144.0,17719.67578125,-0.0,2808.287109375,1.0,283.1499938964844,286.4296569824219,290.33380126953125,291.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,36059.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202950477600098,1.0,0.0,0.0,1.2905497550964355,1.2905583381652832,1.1113297659903765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.816162109375,0.0,151.25823974609375,1895.4371337890625,0.0,1047.5526123046875,0.4297484159469604,1.0,0.0,3.0,1.0,0.0
12317640,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.850024402141571,0.3884269297122955,0.3514715433120727,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078125,0.905492663383484,0.4699163138866424,0.4464528858661651,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.883410632610321,0.4369643926620483,0.3069004416465759,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.8492023944854736,0.387458473443985,0.3690054714679718,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7512850761413574,0.2651073038578033,1.205160140991211,287.0078125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.27099609375,287.0082397460937,1.0,0.6053856015205383,1.0,1.0,0.0,1.0,-3.21695613861084,3.216947793960572,8.325869202963077e-06,2.486879110336304,0.4933655858039856,0.4933655858039856,0.0,164.82736206054688,144.0,17719.67578125,-0.0,2808.287109375,1.0,283.1499938964844,286.4296569824219,290.33380126953125,291.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,36059.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202950477600098,1.0,0.0,0.0,1.2905497550964355,1.2905583381652832,1.1113297659903765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.816162109375,0.0,151.25823974609375,1895.4371337890625,0.0,1047.5526123046875,0.4297484159469604,1.0,0.0,3.0,1.0,0.0
12317700,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.8584235310554504,0.3889826536178589,0.3517612516880035,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.9159157276153564,0.4708619713783264,0.4471241533756256,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129089355469,0.8928546905517578,0.4379218816757202,0.3074042201042175,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.8578754663467407,0.3884299695491791,0.3697012960910797,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.7588051557540894,0.2656802237033844,1.206684112548828,287.0129089355469,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2705383300781,287.0133361816406,1.0,0.6029652953147888,1.0,1.0,0.0,1.0,-3.221386909484864,3.2213785648345947,8.348935807589442e-06,2.4903509616851807,0.4930948317050934,0.4930948317050934,0.0,159.52516174316406,144.0,17725.357421875,-0.0,2788.287353515625,1.0,283.1499938964844,286.43426513671875,290.34332275390625,291.5558166503906,293.1499938964844,293.1499938964844,283.1499938964844,36054.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201258897781372,1.0,0.0,0.0,1.2891801595687866,1.2891887426376345,1.1089721851931245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.563720703125,0.0,150.96653747558594,1895.4371337890625,0.0,1046.5164794921875,0.4295246005058288,1.0,0.0,3.0,1.0,0.0
12317760,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.8678783178329468,0.389536589384079,0.3520435392856598,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01788330078125,0.927955150604248,0.471803605556488,0.4477852582931518,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.9033037424087524,0.4388768374919891,0.3079017102718353,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0178527832031,0.8676203489303589,0.3893997967243194,0.3703894019126892,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0177307128906,0.7672683596611023,0.26625457406044,1.2081854343414309,287.01788330078125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.27008056640625,287.0182800292969,1.0,0.6004400849342346,1.0,1.0,0.0,1.0,-3.225752115249634,3.225743770599365,8.371693184017204e-06,2.493770837783813,0.4928553700447082,0.4928553700447082,0.0,154.05087280273438,132.0,17731.998046875,-0.0,2767.146728515625,1.0,283.1499938964844,286.438720703125,290.35308837890625,291.56597900390625,293.1499938964844,293.1499938964844,283.1499938964844,36049.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199673414230347,1.0,0.0,0.0,1.2879505157470703,1.287959098815918,1.106857681065776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.419677734375,0.0,150.70323181152344,1895.4371337890625,0.0,1045.546142578125,0.4293219447135925,1.0,0.0,3.0,1.0,0.0
12317820,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8903529644012451,0.3906356394290924,0.3525888621807098,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.955268383026123,0.4736728072166443,0.4490817785263061,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.9299100637435912,0.4407758414745331,0.3088802099227905,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8907251358032227,0.3913312256336212,0.3717457354068756,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.7873650193214417,0.2674033641815185,1.211132526397705,287.02734375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26922607421875,287.0277404785156,1.0,0.5951724052429199,1.0,1.0,0.0,1.0,-3.234318733215332,3.2343101501464844,8.416435775870923e-06,2.500480890274048,0.4924750030040741,0.4924750030040741,0.0,142.76068115234375,120.0,17748.482421875,-0.0,2722.4619140625,1.0,283.1499938964844,286.44708251953125,290.373291015625,291.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,36039.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196993589401245,1.0,0.0,0.0,1.2859296798706057,1.2859382629394531,1.103387035072956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.451904296875,0.0,150.2647705078125,1895.4371337890625,0.0,1043.9075927734375,0.4289826154708862,1.0,0.0,3.0,1.0,0.0
12317880,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8903529644012451,0.3906356394290924,0.3525888621807098,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.955268383026123,0.4736728072166443,0.4490817785263061,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.9299100637435912,0.4407758414745331,0.3088802099227905,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8907251358032227,0.3913312256336212,0.3717457354068756,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.7873650193214417,0.2674033641815185,1.211132526397705,287.02734375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26922607421875,287.0277404785156,1.0,0.5951724052429199,1.0,1.0,0.0,1.0,-3.234318733215332,3.2343101501464844,8.416435775870923e-06,2.500480890274048,0.4924750030040741,0.4924750030040741,0.0,142.76068115234375,120.0,17748.482421875,-0.0,2722.4619140625,1.0,283.1499938964844,286.44708251953125,290.373291015625,291.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,36039.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196993589401245,1.0,0.0,0.0,1.2859296798706057,1.2859382629394531,1.103387035072956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.451904296875,0.0,150.2647705078125,1895.4371337890625,0.0,1043.9075927734375,0.4289826154708862,1.0,0.0,3.0,1.0,0.0
12317940,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9196083545684814,0.3917181491851806,0.353110134601593,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.984024167060852,0.475519448518753,0.450346976518631,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.9622436165809632,0.4426549077033996,0.3098377287387848,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9207889437675476,0.3932467699050903,0.3730773329734802,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8121689558029175,0.2685472071170807,1.2140114307403564,287.0362243652344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2683410644531,287.0365905761719,1.0,0.589706540107727,1.0,1.0,0.0,1.0,-3.242681741714477,3.24267315864563,8.46022794576129e-06,2.5070297718048096,0.4922392070293426,0.4922392070293426,0.0,131.18063354492188,123.0,17769.7890625,-0.0,2675.509033203125,1.0,283.1499938964844,286.45477294921875,290.39434814453125,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,36027.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195180416107178,1.0,0.0,0.0,1.284550666809082,1.2845592498779297,1.1010218514684313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.919677734375,0.0,149.95465087890625,1895.4371337890625,0.0,1042.800048828125,0.4287396371364593,1.0,0.0,3.0,1.0,0.0
12318000,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9196083545684814,0.3917181491851806,0.353110134601593,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.984024167060852,0.475519448518753,0.450346976518631,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0362243652344,0.9622436165809632,0.4426549077033996,0.3098377287387848,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.03619384765625,0.9207889437675476,0.3932467699050903,0.3730773329734802,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0361022949219,0.8121689558029175,0.2685472071170807,1.2140114307403564,287.0362243652344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2683410644531,287.0365905761719,1.0,0.589706540107727,1.0,1.0,0.0,1.0,-3.242681741714477,3.24267315864563,8.46022794576129e-06,2.5070297718048096,0.4922392070293426,0.4922392070293426,0.0,131.18063354492188,123.0,17769.7890625,-0.0,2675.509033203125,1.0,283.1499938964844,286.45477294921875,290.39434814453125,291.60955810546875,293.1499938964844,293.1499938964844,283.1499938964844,36027.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195180416107178,1.0,0.0,0.0,1.284550666809082,1.2845592498779297,1.1010218514684313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.919677734375,0.0,149.95465087890625,1895.4371337890625,0.0,1042.800048828125,0.4287396371364593,1.0,0.0,3.0,1.0,0.0
12318060,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.937975823879242,0.3927644789218902,0.3538398444652557,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457458496094,0.9976224303245544,0.4773325622081756,0.4518308341503143,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.9786999821662904,0.4444983601570129,0.3109565079212188,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.9399255514144896,0.3951335549354553,0.3746327459812164,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456237792969,0.825641930103302,0.2696713507175445,1.2179962396621704,287.0457458496094,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.267333984375,287.0461730957031,1.0,0.5885136723518372,1.0,1.0,0.0,1.0,-3.2533376216888428,3.253329038619995,8.51602089824155e-06,2.5153071880340576,0.492181122303009,0.492181122303009,0.0,125.92237854003906,126.0,17804.052734375,-0.0,2668.054443359375,1.0,283.1499938964844,286.4626159667969,290.416259765625,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,36013.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194422245025635,1.0,0.0,0.0,1.2839149236679075,1.2839235067367554,1.099932234183143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.106201171875,0.0,149.7892608642578,1895.4371337890625,0.0,1042.3372802734375,0.4286051392555237,1.0,0.0,3.0,1.0,0.0
12318120,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.937975823879242,0.3927644789218902,0.3538398444652557,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0457458496094,0.9976224303245544,0.4773325622081756,0.4518308341503143,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.9786999821662904,0.4444983601570129,0.3109565079212188,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04571533203125,0.9399255514144896,0.3951335549354553,0.3746327459812164,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0456237792969,0.825641930103302,0.2696713507175445,1.2179962396621704,287.0457458496094,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.267333984375,287.0461730957031,1.0,0.5885136723518372,1.0,1.0,0.0,1.0,-3.2533376216888428,3.253329038619995,8.51602089824155e-06,2.5153071880340576,0.492181122303009,0.492181122303009,0.0,125.92237854003906,126.0,17804.052734375,-0.0,2668.054443359375,1.0,283.1499938964844,286.4626159667969,290.416259765625,291.63330078125,293.1499938964844,293.1499938964844,283.1499938964844,36013.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194422245025635,1.0,0.0,0.0,1.2839149236679075,1.2839235067367554,1.099932234183143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.106201171875,0.0,149.7892608642578,1895.4371337890625,0.0,1042.3372802734375,0.4286051392555237,1.0,0.0,3.0,1.0,0.0
12318180,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9429932236671448,0.3935751914978027,0.3545319437980652,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527038574219,0.9990000128746032,0.4789422750473022,0.4508281052112579,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527038574219,0.983106255531311,0.4459829330444336,0.3119604587554931,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.9455540776252748,0.3966610133647918,0.3760322034358978,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526123046875,0.8295327425003052,0.2705624103546142,1.221804976463318,287.0527038574219,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2662658691406,287.052978515625,1.0,0.5889754295349121,1.0,1.0,0.0,1.0,-3.2603952884674072,3.26038670539856,8.553289262636099e-06,2.520873785018921,0.4922734498977661,0.4922734498977661,0.0,124.91123962402344,126.0,17833.06640625,-0.0,2676.859375,1.0,283.1499938964844,286.4682922363281,290.4354858398437,291.65447998046875,293.1499938964844,293.1499938964844,283.1499938964844,36000.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619515061378479,1.0,0.0,0.0,1.284040451049805,1.2840490341186523,1.1001473154692577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.537353515625,0.0,149.7816162109375,1895.4371337890625,0.0,1042.7816162109375,0.4285905957221985,1.0,0.0,3.0,1.0,0.0
12318240,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.943363070487976,0.3937221169471741,0.3546633422374725,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.9990000128746032,0.4792843759059906,0.4505982100963592,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.983467698097229,0.4462586641311645,0.3121516704559326,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.05377197265625,0.9460419416427612,0.396945595741272,0.3762993514537811,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0537109375,0.8298580646514893,0.2707262933254242,1.2225351333618164,287.0538024902344,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.26611328125,287.0540771484375,1.0,0.5891621112823486,1.0,1.0,0.0,1.0,-3.261724710464477,3.26171612739563,8.560272362956312e-06,2.521904468536377,0.4923032224178314,0.4923032224178314,0.0,124.89673614501952,129.0,17838.90234375,-0.0,2679.479736328125,1.0,283.1499938964844,286.4691772460937,290.4391784667969,291.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,35998.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195407509803772,1.0,0.0,0.0,1.2841205596923828,1.2841291427612305,1.1002845212715329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.755126953125,0.0,149.79197692871094,1895.4371337890625,0.0,1042.9388427734375,0.4285969734191894,1.0,0.0,3.0,1.0,0.0
12318300,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9439370632171632,0.3941695392131805,0.3550679981708526,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9990000128746032,0.4803815186023712,0.4504339098930359,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9841341376304626,0.4471090137958526,0.3127451539039612,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9469884634017944,0.3978245258331299,0.3771299123764038,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574035644531,0.8304566144943237,0.2712289690971374,1.224801540374756,287.0574951171875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2656555175781,287.0578308105469,1.0,0.5899370312690735,1.0,1.0,0.0,1.0,-3.2664825916290283,3.2664740085601807,8.585296200180892e-06,2.525595664978028,0.4924349784851074,0.4924349784851074,0.0,125.05290985107422,129.0,17860.33203125,-0.0,2690.0625,1.0,283.1499938964844,286.47198486328125,290.4508056640625,291.6714172363281,293.1499938964844,293.1499938964844,283.1499938964844,35991.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196390986442566,1.0,0.0,0.0,1.2845242023468018,1.2845327854156494,1.1009763767333425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.70166015625,0.0,149.8539276123047,1895.4371337890625,0.0,1043.5394287109375,0.42863929271698,1.0,0.0,3.0,1.0,0.0
12318360,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.9438763856887816,0.3946036696434021,0.3554659187793731,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616149902344,0.9990000128746032,0.4814588129520416,0.4510162472724914,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.9842994809150696,0.4479459822177887,0.3133335709571838,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06158447265625,0.9473045468330384,0.3986906707286834,0.3779546022415161,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614929199219,0.8305962085723877,0.2717198431491852,1.2270458936691284,287.0616149902344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2651062011719,287.0619812011719,1.0,0.5909481644630432,1.0,1.0,0.0,1.0,-3.2720580101013184,3.2720494270324707,8.614665603090543e-06,2.529920816421509,0.4926265776157379,0.4926265776157379,0.0,125.4360122680664,132.0,17886.328125,-0.0,2703.64794921875,1.0,283.1499938964844,286.4750366210937,290.4626159667969,291.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,35982.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197672486305237,1.0,0.0,0.0,1.2851784229278564,1.285187005996704,1.1020981816045605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.906494140625,0.0,149.9639434814453,1895.4371337890625,0.0,1044.3223876953125,0.4287174046039581,1.0,0.0,3.0,1.0,0.0
12318420,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9422913789749146,0.3954404592514038,0.356247216463089,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.9990000128746032,0.4833545982837677,0.4540016055107116,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.983477771282196,0.4495865702629089,0.3144981265068054,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9464845061302184,0.4003898203372955,0.3795881569385528,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.8298137784004211,0.2726702988147735,1.2314693927764893,287.0706481933594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.26336669921875,287.071044921875,1.0,0.5935415029525757,1.0,1.0,0.0,1.0,-3.285268068313598,3.285259246826172,8.684470230946317e-06,2.5401759147644043,0.4932097792625427,0.4932097792625427,0.0,126.73999786376952,135.0,17951.529296875,-0.0,2738.228759765625,1.0,283.1499938964844,286.4815368652344,290.4870910644531,291.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,35962.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201732754707336,1.0,0.0,0.0,1.2873438596725464,1.287352442741394,1.1058151727638689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.16015625,0.0,150.3506622314453,1895.4371337890625,0.0,1046.8065185546875,0.428998202085495,1.0,0.0,3.0,1.0,0.0
12318480,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9422913789749146,0.3954404592514038,0.356247216463089,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.9990000128746032,0.4833545982837677,0.4540016055107116,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706481933594,0.983477771282196,0.4495865702629089,0.3144981265068054,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.9464845061302184,0.4003898203372955,0.3795881569385528,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0705261230469,0.8298137784004211,0.2726702988147735,1.2314693927764893,287.0706481933594,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.26336669921875,287.071044921875,1.0,0.5935415029525757,1.0,1.0,0.0,1.0,-3.285268068313598,3.285259246826172,8.684470230946317e-06,2.5401759147644043,0.4932097792625427,0.4932097792625427,0.0,126.73999786376952,135.0,17951.529296875,-0.0,2738.228759765625,1.0,283.1499938964844,286.4815368652344,290.4870910644531,291.71270751953125,293.1499938964844,293.1499938964844,283.1499938964844,35962.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201732754707336,1.0,0.0,0.0,1.2873438596725464,1.287352442741394,1.1058151727638689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.16015625,0.0,150.3506622314453,1895.4371337890625,0.0,1046.8065185546875,0.428998202085495,1.0,0.0,3.0,1.0,0.0
12318540,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9389047622680664,0.3962367475032806,0.3570137023925781,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.9990000128746032,0.4847734272480011,0.4582670629024505,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.9812158942222596,0.4511838555335998,0.3156492114067077,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9438782930374146,0.4020455181598663,0.3812033236026764,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8277401924133301,0.2735795676708221,1.2358155250549316,287.0798034667969,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2604675292969,287.0801696777344,1.0,0.5966565608978271,1.0,1.0,0.0,1.0,-3.299871921539306,3.29986310005188,8.762041943555232e-06,2.551542043685913,0.4940778315067291,0.4940778315067291,0.0,128.6745147705078,138.0,18031.10546875,-0.0,2779.531982421875,1.0,283.1499938964844,286.4876708984375,290.5127258300781,291.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,35940.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208610534667969,1.0,0.0,0.0,1.2907655239105225,1.29077410697937,1.111701379841179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.432373046875,0.0,150.986328125,1895.4371337890625,0.0,1051.0245361328125,0.4294654428958893,1.0,0.0,3.0,1.0,0.0
12318600,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9389047622680664,0.3962367475032806,0.3570137023925781,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.9990000128746032,0.4847734272480011,0.4582670629024505,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07977294921875,0.9812158942222596,0.4511838555335998,0.3156492114067077,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.9438782930374146,0.4020455181598663,0.3812033236026764,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8277401924133301,0.2735795676708221,1.2358155250549316,287.0798034667969,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2604675292969,287.0801696777344,1.0,0.5966565608978271,1.0,1.0,0.0,1.0,-3.299871921539306,3.29986310005188,8.762041943555232e-06,2.551542043685913,0.4940778315067291,0.4940778315067291,0.0,128.6745147705078,138.0,18031.10546875,-0.0,2779.531982421875,1.0,283.1499938964844,286.4876708984375,290.5127258300781,291.7429504394531,293.1499938964844,293.1499938964844,283.1499938964844,35940.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208610534667969,1.0,0.0,0.0,1.2907655239105225,1.29077410697937,1.111701379841179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.432373046875,0.0,150.986328125,1895.4371337890625,0.0,1051.0245361328125,0.4294654428958893,1.0,0.0,3.0,1.0,0.0
12318660,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.932372272014618,0.3969694674015045,0.357769638299942,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9956161975860596,0.4859660267829895,0.4601762592792511,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9763325452804564,0.4527164995670318,0.3167909979820251,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9381418824195862,0.4036388099193573,0.3828070163726806,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8234532475471497,0.2744311988353729,1.2401231527328491,287.08624267578125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2569580078125,287.0864562988281,1.0,0.5998452305793762,1.0,1.0,0.0,1.0,-3.311560869216919,3.311552047729492,8.824529686535243e-06,2.560697793960572,0.4952078461647033,0.4952078461647033,0.0,131.51890563964844,141.0,18112.15234375,-0.0,2820.16064453125,1.0,283.1499938964844,286.4913635253906,290.53912353515625,291.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,35917.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218361854553223,1.0,0.0,0.0,1.2954283952713013,1.295436978340149,1.1197479210522945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.09619140625,0.0,151.8772430419922,1895.4371337890625,0.0,1057.026123046875,0.4301245212554931,1.0,0.0,3.0,1.0,0.0
12318720,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.932372272014618,0.3969694674015045,0.357769638299942,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9956161975860596,0.4859660267829895,0.4601762592792511,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9763325452804564,0.4527164995670318,0.3167909979820251,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.9381418824195862,0.4036388099193573,0.3828070163726806,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.086181640625,0.8234532475471497,0.2744311988353729,1.2401231527328491,287.08624267578125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2569580078125,287.0864562988281,1.0,0.5998452305793762,1.0,1.0,0.0,1.0,-3.311560869216919,3.311552047729492,8.824529686535243e-06,2.560697793960572,0.4952078461647033,0.4952078461647033,0.0,131.51890563964844,141.0,18112.15234375,-0.0,2820.16064453125,1.0,283.1499938964844,286.4913635253906,290.53912353515625,291.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,35917.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218361854553223,1.0,0.0,0.0,1.2954283952713013,1.295436978340149,1.1197479210522945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.09619140625,0.0,151.8772430419922,1895.4371337890625,0.0,1057.026123046875,0.4301245212554931,1.0,0.0,3.0,1.0,0.0
12318780,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9252836108207704,0.3976303935050964,0.3584699332714081,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9908510446548462,0.4872561395168304,0.4614666104316711,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9707727432250975,0.4541770815849304,0.3178894817829132,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9318068623542786,0.4051647782325744,0.3843562006950378,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8187627792358398,0.2752253711223602,1.244210720062256,287.0903015136719,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2536315917969,287.0904541015625,1.0,0.6029810309410095,1.0,1.0,0.0,1.0,-3.322058916091919,3.322050094604492,8.880749192030635e-06,2.568885326385498,0.4966006875038147,0.4966006875038147,0.0,134.57325744628906,144.0,18199.30859375,-0.0,2859.71240234375,1.0,283.1499938964844,286.4926147460937,290.5657043457031,291.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,35894.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229749917984009,1.0,0.0,0.0,1.3013052940368652,1.3013139963150024,1.1299307800527458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.97607421875,0.0,153.02186584472656,1895.4371337890625,0.0,1064.0665283203125,0.4309742748737335,1.0,0.0,3.0,1.0,0.0
12318840,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9252836108207704,0.3976303935050964,0.3584699332714081,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9908510446548462,0.4872561395168304,0.4614666104316711,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9707727432250975,0.4541770815849304,0.3178894817829132,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.9318068623542786,0.4051647782325744,0.3843562006950378,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.8187627792358398,0.2752253711223602,1.244210720062256,287.0903015136719,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2536315917969,287.0904541015625,1.0,0.6029810309410095,1.0,1.0,0.0,1.0,-3.322058916091919,3.322050094604492,8.880749192030635e-06,2.568885326385498,0.4966006875038147,0.4966006875038147,0.0,134.57325744628906,144.0,18199.30859375,-0.0,2859.71240234375,1.0,283.1499938964844,286.4926147460937,290.5657043457031,291.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,35894.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229749917984009,1.0,0.0,0.0,1.3013052940368652,1.3013139963150024,1.1299307800527458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.97607421875,0.0,153.02186584472656,1895.4371337890625,0.0,1064.0665283203125,0.4309742748737335,1.0,0.0,3.0,1.0,0.0
12318900,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.9218041896820068,0.3979369103908539,0.3587989211082458,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.988421618938446,0.4879105389118194,0.4621302485466003,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.967943012714386,0.4548826813697815,0.318421870470047,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.091796875,0.92867511510849,0.405904471874237,0.385109394788742,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917663574219,0.8164301514625549,0.2756032347679138,1.2461708784103394,287.091796875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2519836425781,287.0919494628906,1.0,0.6045323014259338,1.0,1.0,0.0,1.0,-3.3271563053131104,3.327147483825684,8.908108611649368e-06,2.5728600025177,0.4974051117897033,0.4974051117897033,0.0,136.11520385742188,144.0,18246.50390625,-0.0,2879.338623046875,1.0,283.1499938964844,286.4926147460937,290.5791320800781,291.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,35882.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235826015472412,1.0,0.0,0.0,1.304740309715271,1.3047488927841189,1.135903815452366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.62744140625,0.0,153.69735717773438,1895.4371337890625,0.0,1067.8367919921875,0.4314756095409393,1.0,0.0,3.0,1.0,0.0
12318960,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.918390691280365,0.398229032754898,0.3591153919696808,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.9859617352485656,0.4885611832141876,0.4627938270568847,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.965090274810791,0.4555732905864715,0.3189441561698913,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.9255836009979248,0.4066299200057983,0.3858496248722076,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.814103901386261,0.2759696245193481,1.2480809688568115,287.09295654296875,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.25030517578125,287.0930480957031,1.0,0.606070876121521,1.0,1.0,0.0,1.0,-3.33215069770813,3.332141876220703,8.934956895245705e-06,2.576754570007324,0.4982798397541046,0.4982798397541046,0.0,137.6646728515625,147.0,18296.068359375,-0.0,2898.84326171875,1.0,283.1499938964844,286.49224853515625,290.5927429199219,291.8394775390625,293.1499938964844,293.1499938964844,283.1499938964844,35870.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242137551307678,1.0,0.0,0.0,1.3084981441497805,1.308506727218628,1.1424564405615457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.43115234375,0.0,154.44078063964844,1895.4371337890625,0.0,1071.76318359375,0.4320269823074341,1.0,0.0,3.0,1.0,0.0
12319020,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9118160605430604,0.3987689316272735,0.3597098290920257,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9809556007385254,0.4898352921009063,0.4641021192073822,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9593357443809508,0.4569081366062164,0.319957435131073,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9195559024810792,0.4080369472503662,0.3872899711132049,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8094512224197388,0.2766673266887665,1.2517496347427368,287.0941162109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2469482421875,287.0941772460937,1.0,0.6091036796569824,1.0,1.0,0.0,1.0,-3.34180235862732,3.3417935371398926,8.98695634532487e-06,2.584281206130981,0.5002548694610596,0.5002548694610596,0.0,140.78103637695312,150.0,18402.798828125,-0.0,2937.389404296875,1.0,283.1499938964844,286.4902648925781,290.62060546875,291.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,35844.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255670189857483,1.0,0.0,0.0,1.3170632123947144,1.3170719146728516,1.157461753109601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.56103515625,0.0,156.1508331298828,1895.4371337890625,0.0,1080.2171630859375,0.4332931637763977,1.0,0.0,3.0,1.0,0.0
12319080,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9118160605430604,0.3987689316272735,0.3597098290920257,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9809556007385254,0.4898352921009063,0.4641021192073822,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9593357443809508,0.4569081366062164,0.319957435131073,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.9195559024810792,0.4080369472503662,0.3872899711132049,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941162109375,0.8094512224197388,0.2766673266887665,1.2517496347427368,287.0941162109375,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2469482421875,287.0941772460937,1.0,0.6091036796569824,1.0,1.0,0.0,1.0,-3.34180235862732,3.3417935371398926,8.98695634532487e-06,2.584281206130981,0.5002548694610596,0.5002548694610596,0.0,140.78103637695312,150.0,18402.798828125,-0.0,2937.389404296875,1.0,283.1499938964844,286.4902648925781,290.62060546875,291.8737487792969,293.1499938964844,293.1499938964844,283.1499938964844,35844.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255670189857483,1.0,0.0,0.0,1.3170632123947144,1.3170719146728516,1.157461753109601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.56103515625,0.0,156.1508331298828,1895.4371337890625,0.0,1080.2171630859375,0.4332931637763977,1.0,0.0,3.0,1.0,0.0
12319140,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.905671000480652,0.399249255657196,0.3602526783943176,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9758487939834596,0.491058737039566,0.4653681814670563,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9535490870475768,0.4581805169582367,0.3209286332130432,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9137937426567078,0.4093848764896393,0.3886764347553253,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.8047654628753662,0.2773187160491943,1.255217671394348,287.0937194824219,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.24346923828125,287.0937194824219,1.0,0.6120713949203491,1.0,1.0,0.0,1.0,-3.350984811782837,3.350975751876831,9.036568371811882e-06,2.591442108154297,0.5025444030761719,0.5025444030761719,0.0,143.9137420654297,153.0,18520.115234375,-0.0,2975.217529296875,1.0,283.1499938964844,286.4864807128906,290.6494140625,291.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,35816.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270719170570374,1.0,0.0,0.0,1.3271061182022097,1.327114820480347,1.1751808415283449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.42822265625,0.0,158.18077087402344,1895.4371337890625,0.0,1089.6737060546875,0.4347914457321167,1.0,0.0,3.0,1.0,0.0
