time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319200,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.905671000480652,0.399249255657196,0.3602526783943176,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9758487939834596,0.491058737039566,0.4653681814670563,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9535490870475768,0.4581805169582367,0.3209286332130432,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.9137937426567078,0.4093848764896393,0.3886764347553253,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937194824219,0.8047654628753662,0.2773187160491943,1.255217671394348,287.0937194824219,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.24346923828125,287.0937194824219,1.0,0.6120713949203491,1.0,1.0,0.0,1.0,-3.350984811782837,3.350975751876831,9.036568371811882e-06,2.591442108154297,0.5025444030761719,0.5025444030761719,0.0,143.9137420654297,153.0,18520.115234375,-0.0,2975.217529296875,1.0,283.1499938964844,286.4864807128906,290.6494140625,291.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,35816.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270719170570374,1.0,0.0,0.0,1.3271061182022097,1.327114820480347,1.1751808415283449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.42822265625,0.0,158.18077087402344,1895.4371337890625,0.0,1089.6737060546875,0.4347914457321167,1.0,0.0,3.0,1.0,0.0
12319260,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.900007963180542,0.3996694982051849,0.3607437908649444,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9706597328186036,0.4922226965427398,0.4665819406509399,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9477657079696656,0.4593898952007293,0.32185760140419,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9083606600761414,0.4106735587120056,0.3900090157985687,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915222167969,0.8001357913017273,0.2779243588447571,1.2584885358810425,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2398986816406,287.09136962890625,1.0,0.6149703860282898,1.0,1.0,0.0,1.0,-3.359689474105835,3.359680414199829,9.083710210688878e-06,2.598224878311157,0.5051287412643433,0.5051287412643433,0.0,147.05728149414062,156.0,18645.982421875,-0.0,3012.256103515625,1.0,283.1499938964844,286.4807434082031,290.6775817871094,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,35787.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292048096656799,1.0,0.0,0.0,1.3386186361312866,1.3386273384094238,1.1956585410644038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5517578125,0.0,160.54139709472656,1895.4371337890625,0.0,1103.176513671875,0.436526745557785,1.0,0.0,3.0,1.0,0.0
12319320,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.900007963180542,0.3996694982051849,0.3607437908649444,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0914611816406,0.9706597328186036,0.4922226965427398,0.4665819406509399,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9477657079696656,0.4593898952007293,0.32185760140419,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9083606600761414,0.4106735587120056,0.3900090157985687,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0915222167969,0.8001357913017273,0.2779243588447571,1.2584885358810425,287.0914611816406,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2398986816406,287.09136962890625,1.0,0.6149703860282898,1.0,1.0,0.0,1.0,-3.359689474105835,3.359680414199829,9.083710210688878e-06,2.598224878311157,0.5051287412643433,0.5051287412643433,0.0,147.05728149414062,156.0,18645.982421875,-0.0,3012.256103515625,1.0,283.1499938964844,286.4807434082031,290.6775817871094,291.94598388671875,293.1499938964844,293.1499938964844,283.1499938964844,35787.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292048096656799,1.0,0.0,0.0,1.3386186361312866,1.3386273384094238,1.1956585410644038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.5517578125,0.0,160.54139709472656,1895.4371337890625,0.0,1103.176513671875,0.436526745557785,1.0,0.0,3.0,1.0,0.0
12319380,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8949713706970215,0.3999973237514496,0.3611453771591186,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873718261719,0.965818166732788,0.493232399225235,0.4676441252231598,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9424630403518676,0.4604413211345672,0.3226714730262756,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.9036935567855836,0.4118019640445709,0.3911833465099334,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7959733605384827,0.2784379422664642,1.2613112926483154,287.0873718261719,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2364807128906,287.08721923828125,1.0,0.6175712943077087,1.0,1.0,0.0,1.0,-3.367236614227295,3.36722731590271,9.124656571657395e-06,2.604095458984375,0.5077323913574219,0.5077323913574219,0.0,149.9578094482422,156.0,18766.333984375,-0.0,3045.52294921875,1.0,283.1499938964844,286.4733581542969,290.6983337402344,291.9757995605469,293.1499938964844,293.1499938964844,283.1499938964844,35762.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632077157497406,1.0,0.0,0.0,1.3504064083099363,1.3504152297973633,1.2168089824626804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.51220703125,0.0,162.9984588623047,1895.4371337890625,0.0,1121.54296875,0.4383256733417511,1.0,0.0,3.0,1.0,0.0
12319440,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08697509765625,0.894538938999176,0.4000231325626373,0.3611779510974884,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.9653944373130798,0.4933173358440399,0.4677338898181915,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.9420034289360046,0.4605299234390259,0.3227403461933136,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869445800781,0.9033042192459106,0.4118974506855011,0.3912830650806427,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.7956156730651855,0.278480589389801,1.2615481615066528,287.0869445800781,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2361755371094,287.0867614746094,1.0,0.617794394493103,1.0,1.0,0.0,1.0,-3.367871284484864,3.3678622245788574,9.128103556577116e-06,2.6045889854431152,0.5079681277275085,0.5079681277275085,0.0,150.21038818359375,159.0,18776.978515625,-0.0,3048.377197265625,1.0,283.1499938964844,286.4726257324219,290.6998291015625,291.9781188964844,293.1499938964844,293.1499938964844,283.1499938964844,35760.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323592066764832,1.0,0.0,0.0,1.3514816761016846,1.351490497589111,1.2187476272629288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.392578125,0.0,163.22445678710938,1895.4371337890625,0.0,1123.357666015625,0.4384907484054565,1.0,0.0,3.0,1.0,0.0
12319500,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.8918550610542297,0.4001738131046295,0.3613723814487457,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838623046875,0.9627363681793212,0.4938369393348694,0.4682847559452057,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838623046875,0.9391372203826904,0.461072713136673,0.3231634199619293,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0838928222656,0.9009090662002563,0.4124840199947357,0.3918969929218292,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.7933948040008545,0.2787394523620605,1.2629950046539309,287.0838623046875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2342224121094,287.0836486816406,1.0,0.6191768050193787,1.0,1.0,0.0,1.0,-3.371755361557007,3.371746063232422,9.149202924163546e-06,2.607605457305908,0.5094756484031677,0.5094756484031677,0.0,151.79014587402344,159.0,18844.1484375,-0.0,3066.059814453125,1.0,283.1499938964844,286.4677734375,290.7078857421875,291.9913635253906,293.1499938964844,293.1499938964844,283.1499938964844,35747.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342083215713501,1.0,0.0,0.0,1.3583886623382568,1.3583974838256836,1.2312366948208364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.5947265625,0.0,164.6835174560547,1895.4371337890625,0.0,1135.3045654296875,0.4395546615123749,1.0,0.0,3.0,1.0,0.0
12319560,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.080322265625,0.8892053365707397,0.4003070890903473,0.3615516722202301,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.9600647687911988,0.4943378269672394,0.4688185155391693,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.936286449432373,0.4615970253944397,0.3235740959644317,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.8985452651977539,0.4130536317825317,0.3924953639507293,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08038330078125,0.7912002801895142,0.2789855301380157,1.2643862962722778,287.08026123046875,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2322692871094,287.0800170898437,1.0,0.6205391883850098,1.0,1.0,0.0,1.0,-3.375499963760376,3.37549090385437,9.169561963062732e-06,2.610511064529419,0.5110368132591248,0.5110368132591248,0.0,153.37155151367188,162.0,18912.291015625,-0.0,3083.48095703125,1.0,283.1499938964844,286.4623718261719,290.7138366699219,292.0025634765625,293.1499938964844,293.1499938964844,283.1499938964844,35734.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636163055896759,1.0,0.0,0.0,1.3655920028686523,1.365600824356079,1.2443292973784992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.30126953125,0.0,166.2181396484375,1895.4371337890625,0.0,1148.0263671875,0.440670371055603,1.0,0.0,3.0,1.0,0.0
12319620,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8840100169181824,0.4005219340324402,0.3618648946285248,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.9546924829483032,0.4952833652496338,0.4698343873023987,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.9306487441062928,0.4625889956951141,0.3243573009967804,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8939067721366882,0.4141420722007751,0.3936454057693481,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.7868918776512146,0.2794396877288818,1.2670031785964966,287.0717163085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22821044921875,287.0714111328125,1.0,0.6232032179832458,1.0,1.0,0.0,1.0,-3.3825716972351074,3.3825623989105225,9.20804450288415e-06,2.6159887313842773,0.5143073797225952,0.5143073797225952,0.0,156.5377197265625,165.0,19051.146484375,-0.0,3117.51806640625,1.0,283.1499938964844,286.4501953125,290.7199401855469,292.01904296875,293.1499938964844,293.1499938964844,283.1499938964844,35710.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402241587638855,1.0,0.0,0.0,1.3808369636535645,1.3808457851409912,1.2722668429887565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.3310546875,0.0,169.50836181640625,1895.4371337890625,0.0,1174.7581787109375,0.4430504441261291,1.0,0.0,3.0,1.0,0.0
12319680,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8840100169181824,0.4005219340324402,0.3618648946285248,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.9546924829483032,0.4952833652496338,0.4698343873023987,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717163085937,0.9306487441062928,0.4625889956951141,0.3243573009967804,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0717468261719,0.8939067721366882,0.4141420722007751,0.3936454057693481,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.7868918776512146,0.2794396877288818,1.2670031785964966,287.0717163085937,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22821044921875,287.0714111328125,1.0,0.6232032179832458,1.0,1.0,0.0,1.0,-3.3825716972351074,3.3825623989105225,9.20804450288415e-06,2.6159887313842773,0.5143073797225952,0.5143073797225952,0.0,156.5377197265625,165.0,19051.146484375,-0.0,3117.51806640625,1.0,283.1499938964844,286.4501953125,290.7199401855469,292.01904296875,293.1499938964844,293.1499938964844,283.1499938964844,35710.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402241587638855,1.0,0.0,0.0,1.3808369636535645,1.3808457851409912,1.2722668429887565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.3310546875,0.0,169.50836181640625,1895.4371337890625,0.0,1174.7581787109375,0.4430504441261291,1.0,0.0,3.0,1.0,0.0
12319740,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.8789545297622681,0.4006677865982055,0.3621174693107605,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.9493004083633424,0.4961532056331634,0.4707804322242737,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.9251242280006408,0.4635018706321716,0.3250870406627655,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.889387309551239,0.4151623845100403,0.3947325348854065,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.782692015171051,0.2798436284065246,1.269399881362915,287.0614318847656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2240295410156,287.06103515625,1.0,0.6257849335670471,1.0,1.0,0.0,1.0,-3.3890814781188965,3.3890721797943115,9.243509339285085e-06,2.621018648147583,0.5177596211433411,0.5177596211433411,0.0,159.70591735839844,168.0,19192.947265625,-0.0,3150.4384765625,1.0,283.1499938964844,286.4362487792969,290.7192687988281,292.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,35687.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443201303482056,1.0,0.0,0.0,1.3971402645111084,1.3971490859985352,1.3024870781919162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.75,0.0,173.08914184570312,1895.4371337890625,0.0,1202.1248779296875,0.4456218183040619,1.0,0.0,3.0,1.0,0.0
12319800,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.8789545297622681,0.4006677865982055,0.3621174693107605,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.9493004083633424,0.4961532056331634,0.4707804322242737,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614318847656,0.9251242280006408,0.4635018706321716,0.3250870406627655,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.889387309551239,0.4151623845100403,0.3947325348854065,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.782692015171051,0.2798436284065246,1.269399881362915,287.0614318847656,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2240295410156,287.06103515625,1.0,0.6257849335670471,1.0,1.0,0.0,1.0,-3.3890814781188965,3.3890721797943115,9.243509339285085e-06,2.621018648147583,0.5177596211433411,0.5177596211433411,0.0,159.70591735839844,168.0,19192.947265625,-0.0,3150.4384765625,1.0,283.1499938964844,286.4362487792969,290.7192687988281,292.0284729003906,293.1499938964844,293.1499938964844,283.1499938964844,35687.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443201303482056,1.0,0.0,0.0,1.3971402645111084,1.3971490859985352,1.3024870781919162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.75,0.0,173.08914184570312,1895.4371337890625,0.0,1202.1248779296875,0.4456218183040619,1.0,0.0,3.0,1.0,0.0
12319860,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.8740401864051819,0.4007459878921509,0.3623104393482208,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9439135193824768,0.4969478547573089,0.4716569185256958,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9197518229484558,0.4643369317054748,0.3257631957530975,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.8849872350692749,0.4161151945590973,0.3957571685314178,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.7786020636558533,0.2801982760429382,1.271580457687378,287.0495910644531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2197265625,287.04913330078125,1.0,0.628284752368927,1.0,1.0,0.0,1.0,-3.395036458969116,3.3950271606445312,9.27597466215957e-06,2.6256065368652344,0.5213738083839417,0.5213738083839417,0.0,162.8738250732422,171.0,19337.12109375,-0.0,3182.221923828125,1.0,283.1499938964844,286.42071533203125,290.7130432128906,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,35666.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483743190765381,1.0,0.0,0.0,1.4144238233566284,1.4144328832626345,1.334911843287046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.84326171875,0.0,176.95401000976562,1895.4371337890625,0.0,1229.6065673828125,0.4483747482299804,1.0,0.0,3.0,1.0,0.0
12319920,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.8740401864051819,0.4007459878921509,0.3623104393482208,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9439135193824768,0.4969478547573089,0.4716569185256958,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495910644531,0.9197518229484558,0.4643369317054748,0.3257631957530975,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.8849872350692749,0.4161151945590973,0.3957571685314178,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497436523437,0.7786020636558533,0.2801982760429382,1.271580457687378,287.0495910644531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2197265625,287.04913330078125,1.0,0.628284752368927,1.0,1.0,0.0,1.0,-3.395036458969116,3.3950271606445312,9.27597466215957e-06,2.6256065368652344,0.5213738083839417,0.5213738083839417,0.0,162.8738250732422,171.0,19337.12109375,-0.0,3182.221923828125,1.0,283.1499938964844,286.42071533203125,290.7130432128906,292.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,35666.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483743190765381,1.0,0.0,0.0,1.4144238233566284,1.4144328832626345,1.334911843287046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.84326171875,0.0,176.95401000976562,1895.4371337890625,0.0,1229.6065673828125,0.4483747482299804,1.0,0.0,3.0,1.0,0.0
12319980,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8692663311958313,0.4007579982280731,0.3624449372291565,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.93855619430542,0.4976658225059509,0.4724632799625397,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.9145731329917908,0.4650965631008148,0.3263874650001526,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8807055354118347,0.417001336812973,0.3967199623584747,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.7746220231056213,0.2805050015449524,1.2735494375228882,287.0363464355469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21533203125,287.0358581542969,1.0,0.6307036280632019,1.0,1.0,0.0,1.0,-3.4004456996917725,3.4004364013671875,9.305475032306276e-06,2.629758834838867,0.525132417678833,0.525132417678833,0.0,166.03981018066406,174.0,19483.16015625,-0.0,3212.858642578125,1.0,283.1499938964844,286.4037780761719,290.7021484375,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,35645.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523839831352234,1.0,0.0,0.0,1.4326196908950806,1.4326286315917969,1.36947846840485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.81396484375,0.0,181.0985870361328,1895.4371337890625,0.0,1257.1649169921875,0.4513009786605835,1.0,0.0,3.0,1.0,0.0
12320040,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364074707031,0.8692663311958313,0.4007579982280731,0.3624449372291565,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.93855619430542,0.4976658225059509,0.4724632799625397,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0363464355469,0.9145731329917908,0.4650965631008148,0.3263874650001526,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.036376953125,0.8807055354118347,0.417001336812973,0.3967199623584747,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.7746220231056213,0.2805050015449524,1.2735494375228882,287.0363464355469,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21533203125,287.0358581542969,1.0,0.6307036280632019,1.0,1.0,0.0,1.0,-3.4004456996917725,3.4004364013671875,9.305475032306276e-06,2.629758834838867,0.525132417678833,0.525132417678833,0.0,166.03981018066406,174.0,19483.16015625,-0.0,3212.858642578125,1.0,283.1499938964844,286.4037780761719,290.7021484375,292.03082275390625,293.1499938964844,293.1499938964844,283.1499938964844,35645.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6523839831352234,1.0,0.0,0.0,1.4326196908950806,1.4326286315917969,1.36947846840485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.81396484375,0.0,181.0985870361328,1895.4371337890625,0.0,1257.1649169921875,0.4513009786605835,1.0,0.0,3.0,1.0,0.0
12320100,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8669313788414001,0.4007394909858703,0.3624905049800873,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292358398437,0.9358953237533568,0.4979941546916961,0.4728384912014007,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292663574219,0.9120694398880004,0.4654483497142792,0.3266803026199341,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.029296875,0.8786083459854126,0.4174194931983948,0.3971782028675079,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.7726730704307556,0.2806410491466522,1.2744569778442385,287.0292358398437,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.213134765625,287.0287170410156,1.0,0.631882905960083,1.0,1.0,0.0,1.0,-3.402946949005127,3.402937650680542,9.319116543338168e-06,2.6316730976104736,0.5270614624023438,0.5270614624023438,0.0,167.6216583251953,174.0,19556.7421875,-0.0,3227.7421875,1.0,283.1499938964844,286.39483642578125,290.6950988769531,292.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,35635.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543751358985901,1.0,0.0,0.0,1.4420431852340698,1.4420523643493652,1.3875542492769457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.4189453125,0.0,183.2755584716797,1895.4371337890625,0.0,1270.9874267578125,0.4528273642063141,1.0,0.0,3.0,1.0,0.0
12320160,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0219116210937,0.8646305799484253,0.4007048904895782,0.3625218570232391,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.9332504868507384,0.4983024597167969,0.4731948673725128,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218505859375,0.9096301198005676,0.4657816886901855,0.3269605040550232,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.8765398263931274,0.4178211987018585,0.3976211845874786,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02203369140625,0.7707513570785522,0.2807657122611999,1.2753146886825562,287.0218200683594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2109069824219,287.02130126953125,1.0,0.6330423355102539,1.0,1.0,0.0,1.0,-3.405314922332764,3.4053056240081787,9.332027730124535e-06,2.6334807872772217,0.529021143913269,0.529021143913269,0.0,169.20260620117188,177.0,19630.625,-0.0,3242.33642578125,1.0,283.1499938964844,286.38555908203125,290.6871337890625,292.0253295898437,293.1499938964844,293.1499938964844,283.1499938964844,35625.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563595533370972,1.0,0.0,0.0,1.451673984527588,1.4516831636428833,1.4061500053230702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.7919921875,0.0,185.52194213867188,1895.4371337890625,0.0,1284.853271484375,0.4543946981430053,1.0,0.0,3.0,1.0,0.0
12320220,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8601308465003967,0.4005894958972931,0.3625436127185821,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9280253052711488,0.4988623261451721,0.4738543629646301,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.9049685001373292,0.4663951098918915,0.3274842202663421,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8724884986877441,0.4185768961906433,0.39846271276474,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.7669892907142639,0.2809820175170898,1.276884913444519,287.0062255859375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2064514160156,287.00567626953125,1.0,0.6353039145469666,1.0,1.0,0.0,1.0,-3.40966534614563,3.409656047821045,9.355736438010354e-06,2.6367883682250977,0.5330237746238708,0.5330237746238708,0.0,172.36170959472656,180.0,19779.0625,-0.0,3270.681640625,1.0,283.1499938964844,286.3662414550781,290.6685485839844,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,35606.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603173017501831,1.0,0.0,0.0,1.4715185165405271,1.4715276956558228,1.444857105070696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.89599609375,0.0,190.21905517578125,1895.4371337890625,0.0,1312.7718505859375,0.4576469361782074,1.0,0.0,3.0,1.0,0.0
12320280,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8601308465003967,0.4005894958972931,0.3625436127185821,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9280253052711488,0.4988623261451721,0.4738543629646301,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.9049685001373292,0.4663951098918915,0.3274842202663421,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062866210937,0.8724884986877441,0.4185768961906433,0.39846271276474,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0064392089844,0.7669892907142639,0.2809820175170898,1.276884913444519,287.0062255859375,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2064514160156,287.00567626953125,1.0,0.6353039145469666,1.0,1.0,0.0,1.0,-3.40966534614563,3.409656047821045,9.355736438010354e-06,2.6367883682250977,0.5330237746238708,0.5330237746238708,0.0,172.36170959472656,180.0,19779.0625,-0.0,3270.681640625,1.0,283.1499938964844,286.3662414550781,290.6685485839844,292.01617431640625,293.1499938964844,293.1499938964844,283.1499938964844,35606.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603173017501831,1.0,0.0,0.0,1.4715185165405271,1.4715276956558228,1.444857105070696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.89599609375,0.0,190.21905517578125,1895.4371337890625,0.0,1312.7718505859375,0.4576469361782074,1.0,0.0,3.0,1.0,0.0
12320340,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8557626605033875,0.400413304567337,0.3625114858150482,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.9229108691215516,0.4993478655815124,0.4744444191455841,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.900600254535675,0.4669381380081177,0.3279594779014587,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8685481548309326,0.4192692041397095,0.3992453217506408,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.763332724571228,0.2811545729637146,1.278262495994568,286.9896240234375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2020263671875,286.9890441894531,1.0,0.6374900937080383,1.0,1.0,0.0,1.0,-3.413506507873535,3.41349720954895,9.376642083225306e-06,2.6396892070770264,0.5371288061141968,0.5371288061141968,0.0,175.5166015625,183.0,19928.1171875,-0.0,3297.8974609375,1.0,283.1499938964844,286.34588623046875,290.6467590332031,292.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,35588.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642490029335022,1.0,0.0,0.0,1.4921101331710815,1.492119312286377,1.4855768881716358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2080078125,0.0,195.191146850586,1895.4371337890625,0.0,1340.849609375,0.461053192615509,1.0,0.0,3.0,1.0,0.0
12320400,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9897155761719,0.8557626605033875,0.400413304567337,0.3625114858150482,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.9229108691215516,0.4993478655815124,0.4744444191455841,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896545410156,0.900600254535675,0.4669381380081177,0.3279594779014587,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.8685481548309326,0.4192692041397095,0.3992453217506408,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9898681640625,0.763332724571228,0.2811545729637146,1.278262495994568,286.9896240234375,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2020263671875,286.9890441894531,1.0,0.6374900937080383,1.0,1.0,0.0,1.0,-3.413506507873535,3.41349720954895,9.376642083225306e-06,2.6396892070770264,0.5371288061141968,0.5371288061141968,0.0,175.5166015625,183.0,19928.1171875,-0.0,3297.8974609375,1.0,283.1499938964844,286.34588623046875,290.6467590332031,292.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,35588.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642490029335022,1.0,0.0,0.0,1.4921101331710815,1.492119312286377,1.4855768881716358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.2080078125,0.0,195.191146850586,1895.4371337890625,0.0,1340.849609375,0.461053192615509,1.0,0.0,3.0,1.0,0.0
12320460,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.851520836353302,0.40017831325531,0.3624272346496582,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97216796875,0.9179389476776124,0.4997613430023193,0.474967211484909,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721984863281,0.8963513970375061,0.4674125015735626,0.328387439250946,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.8647153973579407,0.4198994040489197,0.3999700546264648,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7597786784172058,0.2812845408916473,1.2794520854949951,286.97216796875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1976013183594,286.9715270996094,1.0,0.6396029591560364,1.0,1.0,0.0,1.0,-3.416851758956909,3.416842222213745,9.39480833039852e-06,2.64219331741333,0.5413253307342529,0.5413253307342529,0.0,178.66702270507812,186.0,20077.447265625,-0.0,3323.9970703125,1.0,283.1499938964844,286.3246154785156,290.6222839355469,291.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,35570.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681389212608337,1.0,0.0,0.0,1.5134048461914062,1.5134141445159912,1.528282638219025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.83349609375,0.0,200.4389495849609,1895.4371337890625,0.0,1368.95947265625,0.4646084606647491,1.0,0.0,3.0,1.0,0.0
12320520,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.851520836353302,0.40017831325531,0.3624272346496582,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97216796875,0.9179389476776124,0.4997613430023193,0.474967211484909,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9721984863281,0.8963513970375061,0.4674125015735626,0.328387439250946,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97222900390625,0.8647153973579407,0.4198994040489197,0.3999700546264648,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9723815917969,0.7597786784172058,0.2812845408916473,1.2794520854949951,286.97216796875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1976013183594,286.9715270996094,1.0,0.6396029591560364,1.0,1.0,0.0,1.0,-3.416851758956909,3.416842222213745,9.39480833039852e-06,2.64219331741333,0.5413253307342529,0.5413253307342529,0.0,178.66702270507812,186.0,20077.447265625,-0.0,3323.9970703125,1.0,283.1499938964844,286.3246154785156,290.6222839355469,291.9883728027344,293.1499938964844,293.1499938964844,283.1499938964844,35570.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681389212608337,1.0,0.0,0.0,1.5134048461914062,1.5134141445159912,1.528282638219025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.83349609375,0.0,200.4389495849609,1895.4371337890625,0.0,1368.95947265625,0.4646084606647491,1.0,0.0,3.0,1.0,0.0
12320580,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8473997116088867,0.3998867869377136,0.3622928261756897,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95391845703125,0.9131435751914978,0.500105082988739,0.4754249453544616,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8921906352043152,0.467820405960083,0.3287695944309234,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8609870672225952,0.4204691350460052,0.4006384611129761,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.756324052810669,0.2813733518123626,1.280460000038147,286.95391845703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1932373046875,286.9532775878906,1.0,0.6416451930999756,1.0,1.0,0.0,1.0,-3.4197168350219727,3.4197072982788086,9.410316124558449e-06,2.644313335418701,0.5456033945083618,0.5456033945083618,0.0,181.8128662109375,189.0,20226.75,-0.0,3349.00390625,1.0,283.1499938964844,286.3025817871094,290.5956115722656,291.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,35553.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719710230827332,1.0,0.0,0.0,1.5353610515594482,1.5353705883026123,1.5729484914572822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.88916015625,0.0,205.9635162353516,1895.4371337890625,0.0,1396.966552734375,0.4683078229427337,1.0,0.0,3.0,1.0,0.0
12320640,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.8473997116088867,0.3998867869377136,0.3622928261756897,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95391845703125,0.9131435751914978,0.500105082988739,0.4754249453544616,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.8921906352043152,0.467820405960083,0.3287695944309234,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.8609870672225952,0.4204691350460052,0.4006384611129761,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.756324052810669,0.2813733518123626,1.280460000038147,286.95391845703125,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1932373046875,286.9532775878906,1.0,0.6416451930999756,1.0,1.0,0.0,1.0,-3.4197168350219727,3.4197072982788086,9.410316124558449e-06,2.644313335418701,0.5456033945083618,0.5456033945083618,0.0,181.8128662109375,189.0,20226.75,-0.0,3349.00390625,1.0,283.1499938964844,286.3025817871094,290.5956115722656,291.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,35553.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719710230827332,1.0,0.0,0.0,1.5353610515594482,1.5353705883026123,1.5729484914572822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.88916015625,0.0,205.9635162353516,1895.4371337890625,0.0,1396.966552734375,0.4683078229427337,1.0,0.0,3.0,1.0,0.0
12320700,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8453819751739502,0.3997201025485992,0.3622070550918579,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.910822868347168,0.5002509355545044,0.4756295382976532,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9445495605469,0.8901428580284119,0.4679996371269226,0.3289436101913452,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9446105957031,0.8591605424880981,0.4207313954830169,0.4009515941143036,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447631835937,0.7546326518058777,0.2814024686813354,1.2808964252471924,286.94451904296875,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1910705566406,286.94384765625,1.0,0.6426400542259216,1.0,1.0,0.0,1.0,-3.420970678329468,3.420961380004883,9.417079127160832e-06,2.645230531692505,0.5477708578109741,0.5477708578109741,0.0,183.3839263916016,189.0,20301.30859375,-0.0,3361.095458984375,1.0,283.1499938964844,286.2912902832031,290.5815734863281,291.9610595703125,293.1499938964844,293.1499938964844,283.1499938964844,35544.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738577485084534,1.0,0.0,0.0,1.546580195426941,1.5465896129608154,1.596019814087413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.73583984375,0.0,208.83151245117188,1895.4371337890625,0.0,1410.8687744140625,0.4702110886573791,1.0,0.0,3.0,1.0,0.0
12320760,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93505859375,0.8433911204338074,0.3995393812656402,0.3621087968349457,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349670410156,0.9085592031478882,0.500379204750061,0.4758177697658539,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349975585937,0.8881162405014038,0.4681621789932251,0.3291061222553253,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.8573580384254456,0.420978307723999,0.401250422000885,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352111816406,0.7529641389846802,0.2814212739467621,1.2812873125076294,286.9349670410156,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1889343261719,286.9342956542969,1.0,0.6436173319816589,1.0,1.0,0.0,1.0,-3.4221041202545166,3.422094821929932,9.423172741662713e-06,2.646051406860352,0.5499564409255981,0.5499564409255981,0.0,184.9536895751953,192.0,20375.767578125,-0.0,3372.906982421875,1.0,283.1499938964844,286.2798156738281,290.5671691894531,291.9510192871094,293.1499938964844,293.1499938964844,283.1499938964844,35536.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757208704948425,1.0,0.0,0.0,1.5579581260681152,1.5579676628112793,1.6195896535009524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.48583984375,0.0,211.7717437744141,1895.4371337890625,0.0,1424.66943359375,0.4721502065658569,1.0,0.0,3.0,1.0,0.0
12320820,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.8394882082939148,0.3991395235061645,0.3618782162666321,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.9042258262634276,0.5005873441696167,0.4761489629745483,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8841291069984436,0.4684414863586426,0.3293995559215545,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8538256883621216,0.4214297533035278,0.4018085598945617,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.7496959567070007,0.2814306318759918,1.2819441556930542,286.9154357910156,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1847229003906,286.91473388671875,1.0,0.6455234289169312,1.0,1.0,0.0,1.0,-3.424039602279663,3.424030303955078,9.433515515411273e-06,2.647428274154663,0.5543749332427979,0.5543749332427979,0.0,188.0897979736328,195.0,20524.236328125,-0.0,3395.75732421875,1.0,283.1499938964844,286.2564392089844,290.53765869140625,291.9300842285156,293.1499938964844,293.1499938964844,283.1499938964844,35520.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793811917304993,1.0,0.0,0.0,1.5811482667922974,1.5811578035354614,1.668163349677343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.76708984375,0.0,217.86219787597656,1895.4371337890625,0.0,1451.9884033203125,0.4761287868022918,1.0,0.0,3.0,1.0,0.0
12320880,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.91552734375,0.8394882082939148,0.3991395235061645,0.3618782162666321,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.9042258262634276,0.5005873441696167,0.4761489629745483,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.8841291069984436,0.4684414863586426,0.3293995559215545,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8538256883621216,0.4214297533035278,0.4018085598945617,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156799316406,0.7496959567070007,0.2814306318759918,1.2819441556930542,286.9154357910156,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1847229003906,286.91473388671875,1.0,0.6455234289169312,1.0,1.0,0.0,1.0,-3.424039602279663,3.424030303955078,9.433515515411273e-06,2.647428274154663,0.5543749332427979,0.5543749332427979,0.0,188.0897979736328,195.0,20524.236328125,-0.0,3395.75732421875,1.0,283.1499938964844,286.2564392089844,290.53765869140625,291.9300842285156,293.1499938964844,293.1499938964844,283.1499938964844,35520.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793811917304993,1.0,0.0,0.0,1.5811482667922974,1.5811578035354614,1.668163349677343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.76708984375,0.0,217.86219787597656,1895.4371337890625,0.0,1451.9884033203125,0.4761287868022918,1.0,0.0,3.0,1.0,0.0
12320940,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8356820940971375,0.3986894488334656,0.3616029322147369,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9001333117485046,0.5007315874099731,0.4764204323291778,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.8802291750907898,0.4686605036258697,0.3296512961387634,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8503860831260681,0.4218250811100006,0.4023142755031585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7465153932571411,0.2814027965068817,1.2824362516403198,286.8953857421875,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1806030273437,286.8946533203125,1.0,0.647365927696228,1.0,1.0,0.0,1.0,-3.4255385398864746,3.4255290031433105,9.441426300327294e-06,2.648456335067749,0.5588526725769043,0.5588526725769043,0.0,191.2209625244141,198.0,20671.953125,-0.0,3417.578857421875,1.0,283.1499938964844,286.2325134277344,290.5074768066406,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,35504.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829376816749573,1.0,0.0,0.0,1.6049070358276367,1.6049166917800903,1.718672706374491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.85009765625,0.0,224.2403564453125,1895.4371337890625,0.0,1478.7904052734375,0.4802411496639251,1.0,0.0,3.0,1.0,0.0
12321000,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8356820940971375,0.3986894488334656,0.3616029322147369,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.9001333117485046,0.5007315874099731,0.4764204323291778,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8953857421875,0.8802291750907898,0.4686605036258697,0.3296512961387634,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8954467773437,0.8503860831260681,0.4218250811100006,0.4023142755031585,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7465153932571411,0.2814027965068817,1.2824362516403198,286.8953857421875,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1806030273437,286.8946533203125,1.0,0.647365927696228,1.0,1.0,0.0,1.0,-3.4255385398864746,3.4255290031433105,9.441426300327294e-06,2.648456335067749,0.5588526725769043,0.5588526725769043,0.0,191.2209625244141,198.0,20671.953125,-0.0,3417.578857421875,1.0,283.1499938964844,286.2325134277344,290.5074768066406,291.9082946777344,293.1499938964844,293.1499938964844,283.1499938964844,35504.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829376816749573,1.0,0.0,0.0,1.6049070358276367,1.6049166917800903,1.718672706374491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.85009765625,0.0,224.2403564453125,1895.4371337890625,0.0,1478.7904052734375,0.4802411496639251,1.0,0.0,3.0,1.0,0.0
