time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321060,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.8319623470306396,0.3981913030147552,0.3612846434116363,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.8961277008056641,0.500813364982605,0.4766335487365722,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8764156699180603,0.4688208997249603,0.3298625648021698,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8470345735549927,0.4221653640270233,0.4027685523033142,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.7434171438217163,0.2813387513160705,1.2827682495117188,286.8748474121094,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17657470703125,286.8741149902344,1.0,0.6491466760635376,1.0,1.0,0.0,1.0,-3.42661190032959,3.426602363586426,9.446968761039898e-06,2.6491453647613525,0.5633845925331116,0.5633845925331116,0.0,194.3470153808593,201.0,20818.740234375,-0.0,3438.3876953125,1.0,283.1499938964844,286.2081298828125,290.4771728515625,291.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,35488.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863739490509033,1.0,0.0,0.0,1.62921404838562,1.6292238235473633,1.7711269606479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8642578125,0.0,230.9127197265625,1895.4371337890625,0.0,1504.9227294921875,0.4844855070114136,1.0,0.0,3.0,1.0,0.0
12321120,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.8319623470306396,0.3981913030147552,0.3612846434116363,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748474121094,0.8961277008056641,0.500813364982605,0.4766335487365722,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8764156699180603,0.4688208997249603,0.3298625648021698,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749084472656,0.8470345735549927,0.4221653640270233,0.4027685523033142,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.7434171438217163,0.2813387513160705,1.2827682495117188,286.8748474121094,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17657470703125,286.8741149902344,1.0,0.6491466760635376,1.0,1.0,0.0,1.0,-3.42661190032959,3.426602363586426,9.446968761039898e-06,2.6491453647613525,0.5633845925331116,0.5633845925331116,0.0,194.3470153808593,201.0,20818.740234375,-0.0,3438.3876953125,1.0,283.1499938964844,286.2081298828125,290.4771728515625,291.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,35488.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6863739490509033,1.0,0.0,0.0,1.62921404838562,1.6292238235473633,1.7711269606479618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.8642578125,0.0,230.9127197265625,1895.4371337890625,0.0,1504.9227294921875,0.4844855070114136,1.0,0.0,3.0,1.0,0.0
12321180,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.8283207416534424,0.3976527154445648,0.3609290421009063,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.8921968340873718,0.5008352994918823,0.4767906367778778,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.8726892471313477,0.4689255058765411,0.3300351500511169,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.8437676429748535,0.4224526584148407,0.4031733274459839,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542175292969,0.7403967976570129,0.281240314245224,1.2829474210739136,286.8539428710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1724853515625,286.85321044921875,1.0,0.6508689522743225,1.0,1.0,0.0,1.0,-3.42728328704834,3.427273750305176,9.450272045796735e-06,2.649514675140381,0.5679655075073242,0.5679655075073242,0.0,197.467514038086,204.0,20964.443359375,-0.0,3458.227783203125,1.0,283.1499938964844,286.1833190917969,290.4472961425781,291.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,35472.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896759867668152,1.0,0.0,0.0,1.6540437936782837,1.6540536880493164,1.8255235545439066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9423828125,0.0,237.8839569091797,1895.4371337890625,0.0,1530.2498779296875,0.4888585805892944,1.0,0.0,3.0,1.0,0.0
12321240,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540344238281,0.8283207416534424,0.3976527154445648,0.3609290421009063,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.8921968340873718,0.5008352994918823,0.4767906367778778,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539733886719,0.8726892471313477,0.4689255058765411,0.3300351500511169,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.85400390625,0.8437676429748535,0.4224526584148407,0.4031733274459839,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8542175292969,0.7403967976570129,0.281240314245224,1.2829474210739136,286.8539428710937,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1724853515625,286.85321044921875,1.0,0.6508689522743225,1.0,1.0,0.0,1.0,-3.42728328704834,3.427273750305176,9.450272045796735e-06,2.649514675140381,0.5679655075073242,0.5679655075073242,0.0,197.467514038086,204.0,20964.443359375,-0.0,3458.227783203125,1.0,283.1499938964844,286.1833190917969,290.4472961425781,291.8643493652344,293.1499938964844,293.1499938964844,283.1499938964844,35472.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896759867668152,1.0,0.0,0.0,1.6540437936782837,1.6540536880493164,1.8255235545439066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.9423828125,0.0,237.8839569091797,1895.4371337890625,0.0,1530.2498779296875,0.4888585805892944,1.0,0.0,3.0,1.0,0.0
12321300,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8434753417969,0.8265252113342285,0.3973680734634399,0.3607379496097564,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.8902590870857239,0.5008238554000854,0.4768481850624084,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8433837890625,0.8708580732345581,0.4689569771289825,0.330107033252716,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84344482421875,0.8421639204025269,0.4225763976573944,0.4033570289611816,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8436279296875,0.7389136552810669,0.2811782658100128,1.28298020362854,286.8433532714844,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1705017089844,286.8426208496094,1.0,0.6517084240913391,1.0,1.0,0.0,1.0,-3.427469491958618,3.427460193634033,9.451091500523034e-06,2.649580955505371,0.5702735781669617,0.5702735781669617,0.0,199.02557373046875,204.0,21036.853515625,-0.0,3467.78466796875,1.0,283.1499938964844,286.1707763671875,290.43267822265625,291.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,35465.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912717223167419,1.0,0.0,0.0,1.666653752326965,1.666663646697998,1.8534639423251065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.55078125,0.0,241.4854431152344,1895.4371337890625,0.0,1542.5635986328125,0.4910937845706939,1.0,0.0,3.0,1.0,0.0
12321360,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327941894531,0.8247436881065369,0.3970731496810913,0.3605378866195678,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83270263671875,0.8883398771286011,0.5007981657981873,0.4768924117088318,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8327331542969,0.8690480589866638,0.4689752459526062,0.3301697969436645,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.832763671875,0.8405792117118835,0.4226873815059662,0.4035288989543915,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.7374475002288818,0.2811081409454345,1.2829769849777222,286.83270263671875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1685791015625,286.8319396972656,1.0,0.6525341868400574,1.0,1.0,0.0,1.0,-3.427560567855835,3.427551031112671,9.451382538827602e-06,2.6495723724365234,0.5725923776626587,0.5725923776626587,0.0,200.5824279785156,207.0,21108.939453125,-0.0,3477.110107421875,1.0,283.1499938964844,286.1581420898437,290.4183654785156,291.8432312011719,293.1499938964844,293.1499938964844,283.1499938964844,35457.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928290128707886,1.0,0.0,0.0,1.679387092590332,1.6793971061706543,1.881893325617057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.2255859375,0.0,245.1641082763672,1895.4371337890625,0.0,1554.626953125,0.4933603703975677,1.0,0.0,3.0,1.0,0.0
12321420,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.8212145566940308,0.3964532613754272,0.3601112365722656,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111877441406,0.8845575451850891,0.5007056593894958,0.4769424498081207,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.8654914498329163,0.4689740240573883,0.3302691578865051,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8374641537666321,0.4228728115558624,0.4038383364677429,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.734562873840332,0.280944675207138,1.2828677892684937,286.8111877441406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1647644042969,286.8104248046875,1.0,0.6541464328765869,1.0,1.0,0.0,1.0,-3.427468061447144,3.4274585247039795,9.450440302316563e-06,2.649338722229004,0.577260434627533,0.577260434627533,0.0,203.6928100585937,210.0,21252.080078125,-0.0,3495.091796875,1.0,283.1499938964844,286.1326904296875,290.3909606933594,291.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,35442.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958203911781311,1.0,0.0,0.0,1.705212116241455,1.705222249031067,1.9402166628879058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.84130859375,0.0,252.7552795410156,1895.4371337890625,0.0,1577.9259033203125,0.4979857206344604,1.0,0.0,3.0,1.0,0.0
12321480,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.811279296875,0.8212145566940308,0.3964532613754272,0.3601112365722656,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8111877441406,0.8845575451850891,0.5007056593894958,0.4769424498081207,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81121826171875,0.8654914498329163,0.4689740240573883,0.3302691578865051,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8112487792969,0.8374641537666321,0.4228728115558624,0.4038383364677429,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.734562873840332,0.280944675207138,1.2828677892684937,286.8111877441406,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1647644042969,286.8104248046875,1.0,0.6541464328765869,1.0,1.0,0.0,1.0,-3.427468061447144,3.4274585247039795,9.450440302316563e-06,2.649338722229004,0.577260434627533,0.577260434627533,0.0,203.6928100585937,210.0,21252.080078125,-0.0,3495.091796875,1.0,283.1499938964844,286.1326904296875,290.3909606933594,291.82342529296875,293.1499938964844,293.1499938964844,283.1499938964844,35442.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958203911781311,1.0,0.0,0.0,1.705212116241455,1.705222249031067,1.9402166628879058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.84130859375,0.0,252.7552795410156,1895.4371337890625,0.0,1577.9259033203125,0.4979857206344604,1.0,0.0,3.0,1.0,0.0
12321540,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.8177156448364258,0.3957936763763428,0.3596493899822235,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.8808494210243225,0.5005592107772827,0.4769419431686401,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.8620176911354065,0.4689233899116516,0.3303343057632446,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895202636719,0.8344160914421082,0.4230099022388458,0.4041025638580322,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78973388671875,0.7317350506782532,0.2807508409023285,1.2826238870620728,286.7894287109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1611022949219,286.7886657714844,1.0,0.6557072401046753,1.0,1.0,0.0,1.0,-3.4270148277282715,3.4270052909851074,9.447500815440437e-06,2.6488232612609863,0.5819674134254456,0.5819674134254456,0.0,206.7985992431641,213.0,21393.771484375,-0.0,3512.188720703125,1.0,283.1499938964844,286.1069641113281,290.3656005859375,291.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,35427.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986337900161743,1.0,0.0,0.0,1.7315125465393066,1.731522798538208,2.000528240841959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.93505859375,0.0,260.6684875488281,1895.4371337890625,0.0,1599.9879150390625,0.5027348399162292,1.0,0.0,3.0,1.0,0.0
12321600,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78955078125,0.8177156448364258,0.3957936763763428,0.3596493899822235,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.8808494210243225,0.5005592107772827,0.4769419431686401,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7894592285156,0.8620176911354065,0.4689233899116516,0.3303343057632446,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895202636719,0.8344160914421082,0.4230099022388458,0.4041025638580322,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78973388671875,0.7317350506782532,0.2807508409023285,1.2826238870620728,286.7894287109375,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1611022949219,286.7886657714844,1.0,0.6557072401046753,1.0,1.0,0.0,1.0,-3.4270148277282715,3.4270052909851074,9.447500815440437e-06,2.6488232612609863,0.5819674134254456,0.5819674134254456,0.0,206.7985992431641,213.0,21393.771484375,-0.0,3512.188720703125,1.0,283.1499938964844,286.1069641113281,290.3656005859375,291.8054504394531,293.1499938964844,293.1499938964844,283.1499938964844,35427.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986337900161743,1.0,0.0,0.0,1.7315125465393066,1.731522798538208,2.000528240841959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.93505859375,0.0,260.6684875488281,1895.4371337890625,0.0,1599.9879150390625,0.5027348399162292,1.0,0.0,3.0,1.0,0.0
12321660,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.8142280578613281,0.395095556974411,0.3591533005237579,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8772151470184326,0.5003602504730225,0.4768923223018646,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8586249947547913,0.4688250720500946,0.3303664326667785,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.8314284086227417,0.4230998754501343,0.4043227136135101,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677917480469,0.7289556264877319,0.2805277705192566,1.282250165939331,286.7674865722656,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1575927734375,286.7666931152344,1.0,0.6572185754776001,1.0,1.0,0.0,1.0,-3.4262125492095947,3.4262030124664307,9.44263501878595e-06,2.6480371952056885,0.5867111682891846,0.5867111682891846,0.0,209.8998870849609,216.0,21533.919921875,-0.0,3528.423095703125,1.0,283.1499938964844,286.0810241699219,290.34283447265625,291.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,35413.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012560963630676,1.0,0.0,0.0,1.7582776546478271,1.758288025856018,2.0628530705835146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6513671875,0.0,268.91326904296875,1895.4371337890625,0.0,1620.68017578125,0.5076066851615906,1.0,0.0,3.0,1.0,0.0
12321720,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7676086425781,0.8142280578613281,0.395095556974411,0.3591533005237579,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8772151470184326,0.5003602504730225,0.4768923223018646,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.8586249947547913,0.4688250720500946,0.3303664326667785,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.767578125,0.8314284086227417,0.4230998754501343,0.4043227136135101,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7677917480469,0.7289556264877319,0.2805277705192566,1.282250165939331,286.7674865722656,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1575927734375,286.7666931152344,1.0,0.6572185754776001,1.0,1.0,0.0,1.0,-3.4262125492095947,3.4262030124664307,9.44263501878595e-06,2.6480371952056885,0.5867111682891846,0.5867111682891846,0.0,209.8998870849609,216.0,21533.919921875,-0.0,3528.423095703125,1.0,283.1499938964844,286.0810241699219,290.34283447265625,291.7898864746094,293.1499938964844,293.1499938964844,283.1499938964844,35413.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012560963630676,1.0,0.0,0.0,1.7582776546478271,1.758288025856018,2.0628530705835146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.6513671875,0.0,268.91326904296875,1895.4371337890625,0.0,1620.68017578125,0.5076066851615906,1.0,0.0,3.0,1.0,0.0
12321780,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.8107315897941589,0.3943606913089752,0.3586244881153106,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.8736547827720642,0.500110924243927,0.4767955243587494,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.8553116321563721,0.468681275844574,0.3303670585155487,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454833984375,0.8284937143325806,0.4231422841548919,0.40449920296669,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.7262160181999207,0.2802773714065552,1.2817541360855105,286.7453918457031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1542358398437,286.7445983886719,1.0,0.6586827635765076,1.0,1.0,0.0,1.0,-3.425076484680176,3.425066947937012,9.435936590307392e-06,2.6469950675964355,0.5914899110794067,0.5914899110794067,0.0,212.99676513671875,219.0,21672.4453125,-0.0,3543.828369140625,1.0,283.1499938964844,286.0549011230469,290.3232421875,291.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,35398.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036727070808411,1.0,0.0,0.0,1.785494685173035,1.7855051755905151,2.12721076309208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.13134765625,0.0,277.4984130859375,1895.4371337890625,0.0,1639.857421875,0.5125996470451355,1.0,0.0,3.0,1.0,0.0
12321840,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.8107315897941589,0.3943606913089752,0.3586244881153106,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.8736547827720642,0.500110924243927,0.4767955243587494,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.8553116321563721,0.468681275844574,0.3303670585155487,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7454833984375,0.8284937143325806,0.4231422841548919,0.40449920296669,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7456970214844,0.7262160181999207,0.2802773714065552,1.2817541360855105,286.7453918457031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1542358398437,286.7445983886719,1.0,0.6586827635765076,1.0,1.0,0.0,1.0,-3.425076484680176,3.425066947937012,9.435936590307392e-06,2.6469950675964355,0.5914899110794067,0.5914899110794067,0.0,212.99676513671875,219.0,21672.4453125,-0.0,3543.828369140625,1.0,283.1499938964844,286.0549011230469,290.3232421875,291.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,35398.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036727070808411,1.0,0.0,0.0,1.785494685173035,1.7855051755905151,2.12721076309208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.13134765625,0.0,277.4984130859375,1895.4371337890625,0.0,1639.857421875,0.5125996470451355,1.0,0.0,3.0,1.0,0.0
12321900,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7344055175781,0.808972954750061,0.3939797282218933,0.3583480417728424,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343139648437,0.8719019889831543,0.4999676346778869,0.4767296314239502,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7343444824219,0.8536838889122009,0.4685926437377929,0.3303557634353637,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.734375,0.8270427584648132,0.4231444001197815,0.4045698344707489,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7345886230469,0.724858283996582,0.2801424860954284,1.2814626693725586,286.7343139648437,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.152587890625,286.7335205078125,1.0,0.6593976020812988,1.0,1.0,0.0,1.0,-3.4243855476379395,3.4243762493133545,9.431914804736152e-06,2.646380424499512,0.5938920974731445,0.5938920974731445,0.0,214.54351806640625,219.0,21741.08203125,-0.0,3551.223876953125,1.0,283.1499938964844,286.0417785644531,290.3148193359375,291.77227783203125,293.1499938964844,293.1499938964844,283.1499938964844,35391.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704800546169281,1.0,0.0,0.0,1.799272537231445,1.799283146858215,2.160166872045011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.20849609375,0.0,281.9228820800781,1895.4371337890625,0.0,1648.84228515625,0.5151418447494507,1.0,0.0,3.0,1.0,0.0
12321960,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8072035312652588,0.3935902118682861,0.3580639660358429,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.87016761302948,0.4998124241828918,0.4766526222229004,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72320556640625,0.8520752787590027,0.4684933722019195,0.3303371369838714,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8256017565727234,0.4231347143650055,0.4046291708946228,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7234802246094,0.7235069274902344,0.2800013720989227,1.2811439037322998,286.7231750488281,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1510009765625,286.7223815917969,1.0,0.6601014733314514,1.0,1.0,0.0,1.0,-3.423616886138916,3.423607349395752,9.427469194633886e-06,2.64570689201355,0.5963025093078613,0.5963025093078613,0.0,216.08917236328125,222.0,21809.2890625,-0.0,3558.423828125,1.0,283.1499938964844,286.02862548828125,290.307373046875,291.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,35384.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058719992637634,1.0,0.0,0.0,1.8131593465805047,1.813169956207276,2.193639971892481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5283203125,0.0,286.43603515625,1895.4371337890625,0.0,1657.3983154296875,0.5177137851715088,1.0,0.0,3.0,1.0,0.0
12322020,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.8036369681358337,0.3927864134311676,0.3574737310409546,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8667537569999695,0.4994674324989319,0.4764661490917206,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.8489139676094055,0.4682641625404358,0.3302785456180572,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.8227463960647583,0.4230823516845703,0.404716432094574,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7208181023597717,0.2797009944915771,1.2804259061813354,286.7008972167969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1479187011719,286.7000732421875,1.0,0.6614777445793152,1.0,1.0,0.0,1.0,-3.421853542327881,3.421844244003296,9.417353794560768e-06,2.6441915035247803,0.6011474132537842,0.6011474132537842,0.0,219.17739868164065,210.0,21944.392578125,-0.0,3572.255859375,1.0,283.1499938964844,286.0022277832031,290.2957458496094,291.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,35369.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078359723091125,1.0,0.0,0.0,1.84125566482544,1.8412665128707888,2.2621510709086579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.97216796875,0.0,295.7337646484375,1895.4371337890625,0.0,1673.1336669921875,0.522946298122406,1.0,0.0,3.0,1.0,0.0
12322080,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.70098876953125,0.8036369681358337,0.3927864134311676,0.3574737310409546,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7008972167969,0.8667537569999695,0.4994674324989319,0.4764661490917206,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.700927734375,0.8489139676094055,0.4682641625404358,0.3302785456180572,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7009582519531,0.8227463960647583,0.4230823516845703,0.404716432094574,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7208181023597717,0.2797009944915771,1.2804259061813354,286.7008972167969,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1479187011719,286.7000732421875,1.0,0.6614777445793152,1.0,1.0,0.0,1.0,-3.421853542327881,3.421844244003296,9.417353794560768e-06,2.6441915035247803,0.6011474132537842,0.6011474132537842,0.0,219.17739868164065,210.0,21944.392578125,-0.0,3572.255859375,1.0,283.1499938964844,286.0022277832031,290.2957458496094,291.7632141113281,293.1499938964844,293.1499938964844,283.1499938964844,35369.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078359723091125,1.0,0.0,0.0,1.84125566482544,1.8412665128707888,2.2621510709086579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.97216796875,0.0,295.7337646484375,1895.4371337890625,0.0,1673.1336669921875,0.522946298122406,1.0,0.0,3.0,1.0,0.0
12322140,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8064453601837158,0.391968309879303,0.3566117584705353,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8701276183128357,0.4990865290164947,0.4759768843650818,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.8521479964256287,0.4680071473121643,0.330001026391983,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.8258510231971741,0.4229977428913116,0.404503583908081,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.7233075499534607,0.2793882191181183,1.2783701419830322,286.67724609375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14508056640625,286.67633056640625,1.0,0.6585921049118042,1.0,1.0,0.0,1.0,-3.417170286178589,3.417160987854004,9.391329513164235e-06,2.6404733657836914,0.6060004830360413,0.6060004830360413,0.0,215.42697143554688,198.0,22067.095703125,-0.0,3539.183837890625,1.0,283.1499938964844,285.9747314453125,290.288818359375,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,35357.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095282673835754,1.0,0.0,0.0,1.8697160482406616,1.8697270154953003,2.332623978418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.1591796875,0.0,305.3888244628906,1895.4371337890625,0.0,1686.744384765625,0.5282878875732422,1.0,0.0,3.0,1.0,0.0
12322200,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.8064453601837158,0.391968309879303,0.3566117584705353,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.8701276183128357,0.4990865290164947,0.4759768843650818,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.8521479964256287,0.4680071473121643,0.330001026391983,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.8258510231971741,0.4229977428913116,0.404503583908081,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.7233075499534607,0.2793882191181183,1.2783701419830322,286.67724609375,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.14508056640625,286.67633056640625,1.0,0.6585921049118042,1.0,1.0,0.0,1.0,-3.417170286178589,3.417160987854004,9.391329513164235e-06,2.6404733657836914,0.6060004830360413,0.6060004830360413,0.0,215.42697143554688,198.0,22067.095703125,-0.0,3539.183837890625,1.0,283.1499938964844,285.9747314453125,290.288818359375,291.7624206542969,293.1499938964844,293.1499938964844,283.1499938964844,35357.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095282673835754,1.0,0.0,0.0,1.8697160482406616,1.8697270154953003,2.332623978418269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.1591796875,0.0,305.3888244628906,1895.4371337890625,0.0,1686.744384765625,0.5282878875732422,1.0,0.0,3.0,1.0,0.0
12322260,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.8130306601524353,0.3911713659763336,0.3556205034255981,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8778151869773865,0.498697280883789,0.4753239452838897,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.859477162361145,0.467752605676651,0.3296100497245788,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.83268141746521,0.422911137342453,0.4041325151920318,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.7289923429489136,0.2790980935096741,1.2756686210632324,286.65264892578125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1427917480469,286.6517333984375,1.0,0.6537162065505981,1.0,1.0,0.0,1.0,-3.411027669906616,3.4110183715820312,9.357247108709998e-06,2.6355950832366943,0.6108479499816895,0.6108479499816895,0.0,207.7733154296875,186.0,22181.6875,-0.0,3480.017822265625,1.0,283.1499938964844,285.94647216796875,290.2869567871094,291.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,35346.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108553051948547,1.0,0.0,0.0,1.8984266519546509,1.898437738418579,2.404811709766364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2236328125,0.0,315.37518310546875,1895.4371337890625,0.0,1697.451416015625,0.5337184071540833,1.0,0.0,3.0,1.0,0.0
12322320,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527404785156,0.8130306601524353,0.3911713659763336,0.3556205034255981,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8778151869773865,0.498697280883789,0.4753239452838897,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.859477162361145,0.467752605676651,0.3296100497245788,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6527099609375,0.83268141746521,0.422911137342453,0.4041325151920318,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.7289923429489136,0.2790980935096741,1.2756686210632324,286.65264892578125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1427917480469,286.6517333984375,1.0,0.6537162065505981,1.0,1.0,0.0,1.0,-3.411027669906616,3.4110183715820312,9.357247108709998e-06,2.6355950832366943,0.6108479499816895,0.6108479499816895,0.0,207.7733154296875,186.0,22181.6875,-0.0,3480.017822265625,1.0,283.1499938964844,285.94647216796875,290.2869567871094,291.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,35346.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108553051948547,1.0,0.0,0.0,1.8984266519546509,1.898437738418579,2.404811709766364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.2236328125,0.0,315.37518310546875,1895.4371337890625,0.0,1697.451416015625,0.5337184071540833,1.0,0.0,3.0,1.0,0.0
12322380,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.8218344449996948,0.3903920650482178,0.3545733988285064,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279296875,0.8884906768798828,0.4983014762401581,0.4745883047580719,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8697155714035034,0.4675005972385406,0.32916459441185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62799072265625,0.8421007394790649,0.4228245913982391,0.4036849439144134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.7368327379226685,0.2788338959217071,1.2727190256118774,286.6278991699219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1410522460937,286.6269836425781,1.0,0.6477343440055847,1.0,1.0,0.0,1.0,-3.4042623043060303,3.4042530059814453,9.319834134657867e-06,2.6302425861358643,0.6156952977180481,0.6156952977180481,0.0,198.1443023681641,174.0,22291.873046875,-0.0,3408.12158203125,1.0,283.1499938964844,285.9180908203125,290.2909545898437,291.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,35336.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117847800254822,1.0,0.0,0.0,1.9273760318756104,1.927387237548828,2.478713270193112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.62744140625,0.0,325.6930847167969,1895.4371337890625,0.0,1704.9686279296875,0.539232075214386,1.0,0.0,3.0,1.0,0.0
12322440,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.8218344449996948,0.3903920650482178,0.3545733988285064,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279296875,0.8884906768798828,0.4983014762401581,0.4745883047580719,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8697155714035034,0.4675005972385406,0.32916459441185,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62799072265625,0.8421007394790649,0.4228245913982391,0.4036849439144134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62823486328125,0.7368327379226685,0.2788338959217071,1.2727190256118774,286.6278991699219,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1410522460937,286.6269836425781,1.0,0.6477343440055847,1.0,1.0,0.0,1.0,-3.4042623043060303,3.4042530059814453,9.319834134657867e-06,2.6302425861358643,0.6156952977180481,0.6156952977180481,0.0,198.1443023681641,174.0,22291.873046875,-0.0,3408.12158203125,1.0,283.1499938964844,285.9180908203125,290.2909545898437,291.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,35336.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117847800254822,1.0,0.0,0.0,1.9273760318756104,1.927387237548828,2.478713270193112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.62744140625,0.0,325.6930847167969,1895.4371337890625,0.0,1704.9686279296875,0.539232075214386,1.0,0.0,3.0,1.0,0.0
12322500,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.8269426226615906,0.3900068402290344,0.3540382385253906,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156005859375,0.8947948217391968,0.4981001615524292,0.4742005467414856,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8758078813552856,0.4673742055892944,0.3289293050765991,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.8477017283439636,0.4227802753448486,0.4034434854984283,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61590576171875,0.7414900064468384,0.278710275888443,1.271203637123108,286.6156005859375,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14031982421875,286.6146850585937,1.0,0.6444893479347229,1.0,1.0,0.0,1.0,-3.4007561206817627,3.4007468223571777,9.30049554881407e-06,2.627476453781128,0.6181200742721558,0.6181200742721558,0.0,192.89247131347656,174.0,22345.783203125,-0.0,3369.45263671875,1.0,283.1499938964844,285.9039611816406,290.29547119140625,291.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,35331.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121085524559021,1.0,0.0,0.0,1.941940903663636,1.9419522285461424,2.516317465506291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.43212890625,0.0,330.97918701171875,1895.4371337890625,0.0,1707.59033203125,0.5420198440551758,1.0,0.0,3.0,1.0,0.0
12322560,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034545898437,0.8325312733650208,0.3896233737468719,0.3534982204437256,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60333251953125,0.9016966819763184,0.4978959858417511,0.4738031923770904,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033630371094,0.8825215101242065,0.4672467708587646,0.328688234090805,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033935546875,0.8539011478424072,0.4227345585823059,0.4031938314437866,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6036376953125,0.746647834777832,0.2785912752151489,1.2696764469146729,286.60333251953125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.13970947265625,286.6024169921875,1.0,0.6411319375038147,1.0,1.0,0.0,1.0,-3.3972017765045166,3.397192478179932,9.280924132326618e-06,2.6246771812438965,0.6205461621284485,0.6205461621284485,0.0,187.45724487304688,162.0,22399.052734375,-0.0,3329.686279296875,1.0,283.1499938964844,285.8898620605469,290.3016967773437,291.7903747558594,293.1499938964844,293.1499938964844,283.1499938964844,35326.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123433351516724,1.0,0.0,0.0,1.9565660953521729,1.95657742023468,2.554361913098546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.66796875,0.0,336.3514404296875,1895.4371337890625,0.0,1709.49267578125,0.5448280572891235,1.0,0.0,3.0,1.0,0.0
12322620,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.8453583121299744,0.3888594806194305,0.3524081408977508,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789794921875,0.918370246887207,0.4974778294563293,0.4729854762554168,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790100097656,0.8978338837623596,0.4669872522354126,0.3281927406787872,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8682259917259216,0.4226372241973877,0.4026753604412079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57928466796875,0.7586105465888977,0.278364360332489,1.266608715057373,286.5789794921875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138671875,286.5780639648437,1.0,0.6341776847839355,1.0,1.0,0.0,1.0,-3.389998197555542,3.389988899230957,9.241367479262408e-06,2.61902117729187,0.6254046559333801,0.6254046559333801,0.0,176.22401428222656,150.0,22503.91015625,-0.0,3248.08203125,1.0,283.1499938964844,285.8618469238281,290.3197021484375,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,35316.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125583291053772,1.0,0.0,0.0,1.986003279685974,1.9860148429870603,2.631802544783568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.5244140625,0.0,347.36163330078125,1895.4371337890625,0.0,1711.235595703125,0.5505065321922302,1.0,0.0,3.0,1.0,0.0
12322680,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791015625,0.8453583121299744,0.3888594806194305,0.3524081408977508,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789794921875,0.918370246887207,0.4974778294563293,0.4729854762554168,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790100097656,0.8978338837623596,0.4669872522354126,0.3281927406787872,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5790405273437,0.8682259917259216,0.4226372241973877,0.4026753604412079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57928466796875,0.7586105465888977,0.278364360332489,1.266608715057373,286.5789794921875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138671875,286.5780639648437,1.0,0.6341776847839355,1.0,1.0,0.0,1.0,-3.389998197555542,3.389988899230957,9.241367479262408e-06,2.61902117729187,0.6254046559333801,0.6254046559333801,0.0,176.22401428222656,150.0,22503.91015625,-0.0,3248.08203125,1.0,283.1499938964844,285.8618469238281,290.3197021484375,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,35316.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125583291053772,1.0,0.0,0.0,1.986003279685974,1.9860148429870603,2.631802544783568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.5244140625,0.0,347.36163330078125,1895.4371337890625,0.0,1711.235595703125,0.5505065321922302,1.0,0.0,3.0,1.0,0.0
12322740,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8609093427658081,0.388096809387207,0.3513088226318359,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.9390956163406372,0.4970448017120361,0.4721426665782928,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.916716456413269,0.4667194783687591,0.3276833593845367,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.8854480981826782,0.422529935836792,0.4021364450454712,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.7731266617774963,0.2781488001346588,1.2635414600372314,286.5549011230469,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13787841796875,286.55401611328125,1.0,0.6270013451576233,1.0,1.0,0.0,1.0,-3.3827123641967773,3.3827030658721924,9.201510692946613e-06,2.6133251190185547,0.6302745938301086,0.6302745938301086,0.0,164.69418334960938,138.0,22606.775390625,-0.0,3164.91943359375,1.0,283.1499938964844,285.83404541015625,290.34552001953125,291.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,35306.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124496698379517,1.0,0.0,0.0,2.0157032012939453,2.0157148838043213,2.711106219521753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.35986328125,0.0,358.7401733398437,1895.4371337890625,0.0,1710.3546142578125,0.5562701225280762,1.0,0.0,3.0,1.0,0.0
12322800,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550231933594,0.8609093427658081,0.388096809387207,0.3513088226318359,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.9390956163406372,0.4970448017120361,0.4721426665782928,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.554931640625,0.916716456413269,0.4667194783687591,0.3276833593845367,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549621582031,0.8854480981826782,0.422529935836792,0.4021364450454712,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.7731266617774963,0.2781488001346588,1.2635414600372314,286.5549011230469,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.13787841796875,286.55401611328125,1.0,0.6270013451576233,1.0,1.0,0.0,1.0,-3.3827123641967773,3.3827030658721924,9.201510692946613e-06,2.6133251190185547,0.6302745938301086,0.6302745938301086,0.0,164.69418334960938,138.0,22606.775390625,-0.0,3164.91943359375,1.0,283.1499938964844,285.83404541015625,290.34552001953125,291.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,35306.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124496698379517,1.0,0.0,0.0,2.0157032012939453,2.0157148838043213,2.711106219521753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.35986328125,0.0,358.7401733398437,1895.4371337890625,0.0,1710.3546142578125,0.5562701225280762,1.0,0.0,3.0,1.0,0.0
12322860,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.8799472451210022,0.3873332142829895,0.3502032458782196,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310974121094,0.9622270464897156,0.4965957999229431,0.4712789058685303,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311279296875,0.940714716911316,0.4664421081542969,0.3271629512310028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311584472656,0.9060975313186646,0.4224111437797546,0.4015809297561645,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314025878906,0.7907025218009949,0.2779413759708404,1.2604844570159912,286.5310974121094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13726806640625,286.5302124023437,1.0,0.6196759939193726,1.0,1.0,0.0,1.0,-3.375373125076294,3.375364065170288,9.161499292531516e-06,2.607606649398804,0.6351597309112549,0.6351597309112549,0.0,153.00796508789062,126.0,22707.80078125,-0.0,3081.088623046875,1.0,283.1499938964844,285.80645751953125,290.37841796875,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,35296.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123404145240784,1.0,0.0,0.0,2.0456786155700684,2.0456902980804443,2.7923391598960734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.9912109375,0.0,370.50335693359375,1895.4371337890625,0.0,1709.4688720703125,0.5621210932731628,1.0,0.0,3.0,1.0,0.0
