time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322920,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.8799472451210022,0.3873332142829895,0.3502032458782196,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5310974121094,0.9622270464897156,0.4965957999229431,0.4712789058685303,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311279296875,0.940714716911316,0.4664421081542969,0.3271629512310028,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311584472656,0.9060975313186646,0.4224111437797546,0.4015809297561645,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5314025878906,0.7907025218009949,0.2779413759708404,1.2604844570159912,286.5310974121094,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.13726806640625,286.5302124023437,1.0,0.6196759939193726,1.0,1.0,0.0,1.0,-3.375373125076294,3.375364065170288,9.161499292531516e-06,2.607606649398804,0.6351597309112549,0.6351597309112549,0.0,153.00796508789062,126.0,22707.80078125,-0.0,3081.088623046875,1.0,283.1499938964844,285.80645751953125,290.37841796875,291.8805847167969,293.1499938964844,293.1499938964844,283.1499938964844,35296.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123404145240784,1.0,0.0,0.0,2.0456786155700684,2.0456902980804443,2.7923391598960734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.9912109375,0.0,370.50335693359375,1895.4371337890625,0.0,1709.4688720703125,0.5621210932731628,1.0,0.0,3.0,1.0,0.0
12322980,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.9033614993095398,0.3865677714347839,0.349092960357666,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9859439730644226,0.4961302280426025,0.470396339893341,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.9675026535987854,0.4661544859409332,0.3266330659389496,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.9336100220680236,0.422279953956604,0.4010105431079864,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.8117710947990417,0.2777401804924011,1.257441520690918,286.507568359375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.13677978515625,286.5066833496094,1.0,0.6122395992279053,1.0,1.0,0.0,1.0,-3.367993354797364,3.3679842948913574,9.121382390731014e-06,2.601867437362671,0.6400637030601501,0.6400637030601501,0.0,141.23764038085938,129.0,22807.060546875,-0.0,2997.04296875,1.0,283.1499938964844,285.7791442871094,290.4149475097656,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,35285.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125816941261292,1.0,0.0,0.0,2.075945854187012,2.075957775115967,2.875579809824558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.5087890625,0.0,382.6700134277344,1895.4371337890625,0.0,1711.425048828125,0.568062424659729,1.0,0.0,3.0,1.0,0.0
12323040,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.9033614993095398,0.3865677714347839,0.349092960357666,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.507568359375,0.9859439730644226,0.4961302280426025,0.470396339893341,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.9675026535987854,0.4661544859409332,0.3266330659389496,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50762939453125,0.9336100220680236,0.422279953956604,0.4010105431079864,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.8117710947990417,0.2777401804924011,1.257441520690918,286.507568359375,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.13677978515625,286.5066833496094,1.0,0.6122395992279053,1.0,1.0,0.0,1.0,-3.367993354797364,3.3679842948913574,9.121382390731014e-06,2.601867437362671,0.6400637030601501,0.6400637030601501,0.0,141.23764038085938,129.0,22807.060546875,-0.0,2997.04296875,1.0,283.1499938964844,285.7791442871094,290.4149475097656,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,35285.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125816941261292,1.0,0.0,0.0,2.075945854187012,2.075957775115967,2.875579809824558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.5087890625,0.0,382.6700134277344,1895.4371337890625,0.0,1711.425048828125,0.568062424659729,1.0,0.0,3.0,1.0,0.0
12323100,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963684082031,0.9109917879104614,0.3861817121505737,0.3486316204071045,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.49627685546875,0.9923160076141356,0.4958907961845398,0.4700494408607483,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4963073730469,0.9750241041183472,0.4660056531429291,0.3264392614364624,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.496337890625,0.942330837249756,0.4222091138362884,0.4008211195468902,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965515136719,0.8179830312728882,0.2776406407356262,1.2564036846160889,286.49627685546875,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1365661621094,286.4954528808594,1.0,0.6103273630142212,1.0,1.0,0.0,1.0,-3.365309000015259,3.365299940109253,9.106714969675522e-06,2.5997426509857178,0.6425293684005737,0.6425293684005737,0.0,137.93301391601562,129.0,22860.255859375,-0.0,2972.175537109375,1.0,283.1499938964844,285.765869140625,290.4339294433594,291.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,35279.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127970457077026,1.0,0.0,0.0,2.091198682785034,2.0912106037139893,2.917991253070795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.0654296875,0.0,388.9109191894531,1895.4371337890625,0.0,1713.171142578125,0.5710684061050415,1.0,0.0,3.0,1.0,0.0
12323160,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4856262207031,0.915593147277832,0.3857825398445129,0.3482140004634857,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.9958184361457824,0.4956393837928772,0.4697486460208893,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4855651855469,0.9792287945747375,0.4658448398113251,0.326279729604721,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.485595703125,0.9473836421966552,0.4221266806125641,0.400678426027298,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4858093261719,0.8215648531913757,0.2775326371192932,1.2556041479110718,286.48553466796875,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1362609863281,286.4847412109375,1.0,0.6090571880340576,1.0,1.0,0.0,1.0,-3.363119125366211,3.363110065460205,9.094820597965736e-06,2.59803318977356,0.6450123190879822,0.6450123190879822,0.0,136.0281524658203,132.0,22915.900390625,-0.0,2956.457763671875,1.0,283.1499938964844,285.7530212402344,290.4533386230469,291.9673156738281,293.1499938964844,293.1499938964844,283.1499938964844,35272.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130652070045471,1.0,0.0,0.0,2.106572389602661,2.106584548950196,2.961052985028801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.9130859375,0.0,395.2733459472656,1895.4371337890625,0.0,1715.3472900390625,0.5741047859191895,1.0,0.0,3.0,1.0,0.0
12323220,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.9183550477027892,0.3849434852600097,0.3474322259426117,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9979892373085022,0.4950971603393554,0.4692027568817138,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9819154739379884,0.4654843807220459,0.3260039985179901,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.9507354497909546,0.4219230413436889,0.4004521071910858,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46490478515625,0.8238945603370667,0.2772844433784485,1.2543182373046875,286.4646301269531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13543701171875,286.4638671875,1.0,0.6078767776489258,1.0,1.0,0.0,1.0,-3.359372138977051,3.359363079071045,9.074521585716866e-06,2.595122098922729,0.650022566318512,0.650022566318512,0.0,134.6370849609375,150.0,23029.734375,-0.0,2940.322021484375,1.0,283.1499938964844,285.7278137207031,290.493408203125,292.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,35257.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137265205383301,1.0,0.0,0.0,2.1376852989196777,2.137697458267212,3.0491648317365616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.08837890625,0.0,408.3814392089844,1895.4371337890625,0.0,1720.7181396484375,0.580272376537323,1.0,0.0,3.0,1.0,0.0
12323280,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647216796875,0.9183550477027892,0.3849434852600097,0.3474322259426117,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9979892373085022,0.4950971603393554,0.4692027568817138,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46466064453125,0.9819154739379884,0.4654843807220459,0.3260039985179901,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646911621094,0.9507354497909546,0.4219230413436889,0.4004521071910858,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46490478515625,0.8238945603370667,0.2772844433784485,1.2543182373046875,286.4646301269531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.13543701171875,286.4638671875,1.0,0.6078767776489258,1.0,1.0,0.0,1.0,-3.359372138977051,3.359363079071045,9.074521585716866e-06,2.595122098922729,0.650022566318512,0.650022566318512,0.0,134.6370849609375,150.0,23029.734375,-0.0,2940.322021484375,1.0,283.1499938964844,285.7278137207031,290.493408203125,292.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,35257.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137265205383301,1.0,0.0,0.0,2.1376852989196777,2.137697458267212,3.0491648317365616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.08837890625,0.0,408.3814392089844,1895.4371337890625,0.0,1720.7181396484375,0.580272376537323,1.0,0.0,3.0,1.0,0.0
12323340,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.8989750146865845,0.3840380609035492,0.3469147682189941,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9828683137893676,0.494494765996933,0.4689440131187439,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9642511010169984,0.4650631546974182,0.3259366452693939,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.930294632911682,0.4216594994068146,0.4005082547664642,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44561767578125,0.8090260028839111,0.2769819498062134,1.2544026374816897,286.44537353515625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341857910156,286.4447021484375,1.0,0.6121422052383423,1.0,1.0,0.0,1.0,-3.3585214614868164,3.3585124015808105,9.069820407603402e-06,2.5944244861602783,0.6551151871681213,0.6551151871681213,0.0,141.86050415039062,168.0,23156.232421875,-0.0,2979.8916015625,1.0,283.1499938964844,285.70391845703125,290.5350341796875,292.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,35239.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145057916641235,1.0,0.0,0.0,2.169361591339112,2.1693739891052246,3.1401995670421456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.25,0.0,422.0460205078125,1895.4371337890625,0.0,1727.05615234375,0.5865813493728638,1.0,0.0,3.0,1.0,0.0
12323400,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454650878906,0.8989750146865845,0.3840380609035492,0.3469147682189941,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9828683137893676,0.494494765996933,0.4689440131187439,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.9642511010169984,0.4650631546974182,0.3259366452693939,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454345703125,0.930294632911682,0.4216594994068146,0.4005082547664642,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.44561767578125,0.8090260028839111,0.2769819498062134,1.2544026374816897,286.44537353515625,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1341857910156,286.4447021484375,1.0,0.6121422052383423,1.0,1.0,0.0,1.0,-3.3585214614868164,3.3585124015808105,9.069820407603402e-06,2.5944244861602783,0.6551151871681213,0.6551151871681213,0.0,141.86050415039062,168.0,23156.232421875,-0.0,2979.8916015625,1.0,283.1499938964844,285.70391845703125,290.5350341796875,292.0630798339844,293.1499938964844,293.1499938964844,283.1499938964844,35239.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145057916641235,1.0,0.0,0.0,2.169361591339112,2.1693739891052246,3.1401995670421456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.25,0.0,422.0460205078125,1895.4371337890625,0.0,1727.05615234375,0.5865813493728638,1.0,0.0,3.0,1.0,0.0
12323460,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272155761719,0.8732512593269348,0.3830393254756927,0.3465034663677215,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.9564499855041504,0.4938096702098846,0.4688050448894501,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.9350849986076356,0.4645572304725647,0.3259581327438354,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.9016352295875548,0.4213119447231293,0.4006856977939605,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273681640625,0.786315381526947,0.2765955030918121,1.2550673484802246,286.4271545410156,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1322326660156,286.4264831542969,1.0,0.619046688079834,1.0,1.0,0.0,1.0,-3.3588979244232178,3.358888864517212,9.071889508049937e-06,2.594728708267212,0.6603049635887146,0.6603049635887146,0.0,154.13417053222656,186.0,23289.24609375,-0.0,3051.089111328125,1.0,283.1499938964844,285.6807556152344,290.57843017578125,292.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,35219.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154271006584167,1.0,0.0,0.0,2.201730251312256,2.201742887496948,3.23460739082293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.28662109375,0.0,436.3485412597656,1895.4371337890625,0.0,1734.5625,0.593058168888092,1.0,0.0,3.0,1.0,0.0
12323520,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4272155761719,0.8732512593269348,0.3830393254756927,0.3465034663677215,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.9564499855041504,0.4938096702098846,0.4688050448894501,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271545410156,0.9350849986076356,0.4645572304725647,0.3259581327438354,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.9016352295875548,0.4213119447231293,0.4006856977939605,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273681640625,0.786315381526947,0.2765955030918121,1.2550673484802246,286.4271545410156,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1322326660156,286.4264831542969,1.0,0.619046688079834,1.0,1.0,0.0,1.0,-3.3588979244232178,3.358888864517212,9.071889508049937e-06,2.594728708267212,0.6603049635887146,0.6603049635887146,0.0,154.13417053222656,186.0,23289.24609375,-0.0,3051.089111328125,1.0,283.1499938964844,285.6807556152344,290.57843017578125,292.1143798828125,293.1499938964844,293.1499938964844,283.1499938964844,35219.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154271006584167,1.0,0.0,0.0,2.201730251312256,2.201742887496948,3.23460739082293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.28662109375,0.0,436.3485412597656,1895.4371337890625,0.0,1734.5625,0.593058168888092,1.0,0.0,3.0,1.0,0.0
12323580,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.848451554775238,0.3819592297077179,0.346117615699768,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.9256388545036316,0.4930466711521148,0.4686979055404663,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.9049049615859984,0.4639735817909241,0.3260028660297394,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8755636811256409,0.4208853840827942,0.4008937478065491,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40936279296875,0.7638642191886902,0.2761290967464447,1.2558720111846924,286.4091491699219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1297607421875,286.4084777832031,1.0,0.6273574829101562,1.0,1.0,0.0,1.0,-3.35957670211792,3.359567642211914,9.075635716726538e-06,2.595283031463623,0.6655874848365784,0.6655874848365784,0.0,169.1254425048828,204.0,23424.02734375,-0.0,3138.561279296875,1.0,283.1499938964844,285.65771484375,290.6231689453125,292.1673278808594,293.1499938964844,293.1499938964844,283.1499938964844,35198.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164610028266907,1.0,0.0,0.0,2.234803915023804,2.234816789627075,3.3325159165542573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.80078125,0.0,451.3301086425781,1895.4371337890625,0.0,1743.0023193359375,0.599709153175354,1.0,0.0,3.0,1.0,0.0
12323640,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40924072265625,0.848451554775238,0.3819592297077179,0.346117615699768,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.9256388545036316,0.4930466711521148,0.4686979055404663,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091491699219,0.9049049615859984,0.4639735817909241,0.3260028660297394,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4091796875,0.8755636811256409,0.4208853840827942,0.4008937478065491,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40936279296875,0.7638642191886902,0.2761290967464447,1.2558720111846924,286.4091491699219,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1297607421875,286.4084777832031,1.0,0.6273574829101562,1.0,1.0,0.0,1.0,-3.35957670211792,3.359567642211914,9.075635716726538e-06,2.595283031463623,0.6655874848365784,0.6655874848365784,0.0,169.1254425048828,204.0,23424.02734375,-0.0,3138.561279296875,1.0,283.1499938964844,285.65771484375,290.6231689453125,292.1673278808594,293.1499938964844,293.1499938964844,283.1499938964844,35198.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164610028266907,1.0,0.0,0.0,2.234803915023804,2.234816789627075,3.3325159165542573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.80078125,0.0,451.3301086425781,1895.4371337890625,0.0,1743.0023193359375,0.599709153175354,1.0,0.0,3.0,1.0,0.0
12323700,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.837294340133667,0.3813927471637726,0.345923364162445,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.9110850691795348,0.492638349533081,0.4686430692672729,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8921785950660706,0.4636555016040802,0.32602459192276,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8636237382888794,0.4206451177597046,0.4009962379932403,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003601074219,0.7536932229995728,0.2758690118789673,1.2562663555145264,286.4001159667969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1283569335937,286.39947509765625,1.0,0.6318076252937317,1.0,1.0,0.0,1.0,-3.359900951385498,3.359891891479492,9.077436516236048e-06,2.595552682876587,0.6682630777359009,0.6682630777359009,0.0,177.24676513671875,204.0,23491.435546875,-0.0,3185.86474609375,1.0,283.1499938964844,285.64617919921875,290.6459350585937,292.1942749023437,293.1499938964844,293.1499938964844,283.1499938964844,35188.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170019745826721,1.0,0.0,0.0,2.2516074180603027,2.251620292663574,3.382818363206752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.17578125,0.0,459.0869140625,1895.4371337890625,0.0,1747.4254150390625,0.6031010746955872,1.0,0.0,3.0,1.0,0.0
12323760,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.39117431640625,0.8269601464271545,0.3808108568191528,0.3457249701023102,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910827636719,0.8984651565551758,0.492213636636734,0.4685832262039184,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.39111328125,0.8802841305732727,0.4633216261863708,0.3260429799556732,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3911437988281,0.8526296019554138,0.4203884899616241,0.4010936915874481,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3913269042969,0.7443623542785645,0.2755931317806244,1.2566379308700562,286.3910827636719,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1268920898437,286.3904113769531,1.0,0.6363701224327087,1.0,1.0,0.0,1.0,-3.3601768016815186,3.3601677417755127,9.078982657229062e-06,2.5957868099212646,0.6709610223770142,0.6709610223770142,0.0,185.6397857666016,222.0,23558.642578125,-0.0,3234.627197265625,1.0,283.1499938964844,285.63458251953125,290.6689453125,292.2214660644531,293.1499938964844,293.1499938964844,283.1499938964844,35177.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175483703613281,1.0,0.0,0.0,2.268584728240967,2.2685978412628174,3.43402433600204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.6083984375,0.0,467.0246887207031,1895.4371337890625,0.0,1751.8975830078125,0.6065367460250854,1.0,0.0,3.0,1.0,0.0
12323820,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.8077767491340637,0.379606544971466,0.3453111350536346,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.8763556480407715,0.4913196265697479,0.4684423506259918,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729248046875,0.85915607213974,0.4626111984252929,0.326065331697464,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.833346426486969,0.419831246137619,0.4012677073478699,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.7279067039489746,0.2750000357627868,1.257291555404663,286.3728942871094,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12384033203125,286.3722229003906,1.0,0.645677924156189,1.0,1.0,0.0,1.0,-3.360532283782959,3.360523223876953,9.081026291823946e-06,2.5961081981658936,0.6764212250709534,0.6764212250709534,0.0,202.97003173828125,225.0,23692.091796875,-0.0,3334.84765625,1.0,283.1499938964844,285.6112670898437,290.7156677246094,292.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,35156.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186334729194641,1.0,0.0,0.0,2.3030409812927246,2.3030543327331543,3.5391315122979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6142578125,0.0,483.4490661621094,1895.4371337890625,0.0,1760.7926025390625,0.6135356426239014,1.0,0.0,3.0,1.0,0.0
12323880,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.8077767491340637,0.379606544971466,0.3453111350536346,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728942871094,0.8763556480407715,0.4913196265697479,0.4684423506259918,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729248046875,0.85915607213974,0.4626111984252929,0.326065331697464,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729553222656,0.833346426486969,0.419831246137619,0.4012677073478699,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731384277344,0.7279067039489746,0.2750000357627868,1.257291555404663,286.3728942871094,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12384033203125,286.3722229003906,1.0,0.645677924156189,1.0,1.0,0.0,1.0,-3.360532283782959,3.360523223876953,9.081026291823946e-06,2.5961081981658936,0.6764212250709534,0.6764212250709534,0.0,202.97003173828125,225.0,23692.091796875,-0.0,3334.84765625,1.0,283.1499938964844,285.6112670898437,290.7156677246094,292.2764892578125,293.1499938964844,293.1499938964844,283.1499938964844,35156.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186334729194641,1.0,0.0,0.0,2.3030409812927246,2.3030543327331543,3.5391315122979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.6142578125,0.0,483.4490661621094,1895.4371337890625,0.0,1760.7926025390625,0.6135356426239014,1.0,0.0,3.0,1.0,0.0
12323940,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.7958484292030334,0.378372848033905,0.3446291387081146,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.8639520406723022,0.4903805553913116,0.4680085480213165,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.8474888801574707,0.4618612825870514,0.3258742988109588,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.8225758671760559,0.4192306697368622,0.4011498689651489,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7184032797813416,0.2743706703186035,1.256584882736206,286.35333251953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1207580566406,286.3525695800781,1.0,0.6508328318595886,1.0,1.0,0.0,1.0,-3.357973575592041,3.357964515686035,9.067447535926476e-06,2.5942251682281494,0.681942880153656,0.681942880153656,0.0,213.96530151367188,213.0,23811.4921875,-0.0,3392.010986328125,1.0,283.1499938964844,285.58673095703125,290.7630920410156,292.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,35138.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196645736694336,1.0,0.0,0.0,2.338092565536499,2.3381059169769287,3.647680273388687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.19873046875,0.0,500.6037902832031,1895.4371337890625,0.0,1769.2623291015625,0.6206921935081482,1.0,0.0,3.0,1.0,0.0
12324000,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.7958484292030334,0.378372848033905,0.3446291387081146,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35333251953125,0.8639520406723022,0.4903805553913116,0.4680085480213165,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533630371094,0.8474888801574707,0.4618612825870514,0.3258742988109588,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.8225758671760559,0.4192306697368622,0.4011498689651489,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.7184032797813416,0.2743706703186035,1.256584882736206,286.35333251953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1207580566406,286.3525695800781,1.0,0.6508328318595886,1.0,1.0,0.0,1.0,-3.357973575592041,3.357964515686035,9.067447535926476e-06,2.5942251682281494,0.681942880153656,0.681942880153656,0.0,213.96530151367188,213.0,23811.4921875,-0.0,3392.010986328125,1.0,283.1499938964844,285.58673095703125,290.7630920410156,292.33184814453125,293.1499938964844,293.1499938964844,283.1499938964844,35138.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196645736694336,1.0,0.0,0.0,2.338092565536499,2.3381059169769287,3.647680273388687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.19873046875,0.0,500.6037902832031,1895.4371337890625,0.0,1769.2623291015625,0.6206921935081482,1.0,0.0,3.0,1.0,0.0
12324060,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.794270396232605,0.3771695792675018,0.3435733020305633,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8626511096954346,0.4894373714923858,0.4671529829502105,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8463415503501892,0.4611183702945709,0.3253785371780395,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8215366005897522,0.418630838394165,0.400613933801651,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.7172999978065491,0.273758590221405,1.2539551258087158,286.3314819335937,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1181945800781,286.33062744140625,1.0,0.6497942209243774,1.0,1.0,0.0,1.0,-3.3512768745422363,3.3512678146362305,9.031564331962729e-06,2.589146375656128,0.6874890923500061,0.6874890923500061,0.0,214.43028259277344,201.0,23909.216796875,-0.0,3379.2392578125,1.0,283.1499938964844,285.56036376953125,290.8106994628906,292.3863525390625,293.1499938964844,293.1499938964844,283.1499938964844,35124.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205103039741516,1.0,0.0,0.0,2.373558282852173,2.3735718727111816,3.759180344786728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.76025390625,0.0,518.4371948242188,1895.4371337890625,0.0,1776.221923828125,0.6279727816581726,1.0,0.0,3.0,1.0,0.0
12324120,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.794270396232605,0.3771695792675018,0.3435733020305633,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3314819335937,0.8626511096954346,0.4894373714923858,0.4671529829502105,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8463415503501892,0.4611183702945709,0.3253785371780395,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8215366005897522,0.418630838394165,0.400613933801651,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.331787109375,0.7172999978065491,0.273758590221405,1.2539551258087158,286.3314819335937,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1181945800781,286.33062744140625,1.0,0.6497942209243774,1.0,1.0,0.0,1.0,-3.3512768745422363,3.3512678146362305,9.031564331962729e-06,2.589146375656128,0.6874890923500061,0.6874890923500061,0.0,214.43028259277344,201.0,23909.216796875,-0.0,3379.2392578125,1.0,283.1499938964844,285.56036376953125,290.8106994628906,292.3863525390625,293.1499938964844,293.1499938964844,283.1499938964844,35124.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205103039741516,1.0,0.0,0.0,2.373558282852173,2.3735718727111816,3.759180344786728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.76025390625,0.0,518.4371948242188,1895.4371337890625,0.0,1776.221923828125,0.6279727816581726,1.0,0.0,3.0,1.0,0.0
12324180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.7982763051986694,0.3760317265987396,0.3423566222190857,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8672353029251099,0.4885212779045105,0.4660910665988922,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.8507647514343262,0.4604142010211944,0.3247388005256653,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8257347345352173,0.4180651605129242,0.3998779356479645,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088073730469,0.7208218574523926,0.2732067704200744,1.2504841089248655,286.3085021972656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.11651611328125,286.3076171875,1.0,0.6457093358039856,1.0,1.0,0.0,1.0,-3.3427090644836426,3.3427000045776367,8.98556118045235e-06,2.5825719833374023,0.6930498480796814,0.6930498480796814,0.0,209.0448455810547,189.0,23994.966796875,-0.0,3328.841796875,1.0,283.1499938964844,285.5331420898437,290.8585205078125,292.44000244140625,293.1499938964844,293.1499938964844,283.1499938964844,35113.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210575938224792,1.0,0.0,0.0,2.4092886447906494,2.4093024730682373,3.8732099483240745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.6796875,0.0,536.8895263671875,1895.4371337890625,0.0,1780.7320556640625,0.6353448629379272,1.0,0.0,3.0,1.0,0.0
12324240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3086242675781,0.7982763051986694,0.3760317265987396,0.3423566222190857,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.8672353029251099,0.4885212779045105,0.4660910665988922,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085327148437,0.8507647514343262,0.4604142010211944,0.3247388005256653,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.8257347345352173,0.4180651605129242,0.3998779356479645,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3088073730469,0.7208218574523926,0.2732067704200744,1.2504841089248655,286.3085021972656,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.11651611328125,286.3076171875,1.0,0.6457093358039856,1.0,1.0,0.0,1.0,-3.3427090644836426,3.3427000045776367,8.98556118045235e-06,2.5825719833374023,0.6930498480796814,0.6930498480796814,0.0,209.0448455810547,189.0,23994.966796875,-0.0,3328.841796875,1.0,283.1499938964844,285.5331420898437,290.8585205078125,292.44000244140625,293.1499938964844,293.1499938964844,283.1499938964844,35113.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210575938224792,1.0,0.0,0.0,2.4092886447906494,2.4093024730682373,3.8732099483240745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.6796875,0.0,536.8895263671875,1895.4371337890625,0.0,1780.7320556640625,0.6353448629379272,1.0,0.0,3.0,1.0,0.0
12324300,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29705810546875,0.8016273379325867,0.3754839897155761,0.3417218029499054,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29693603515625,0.8709785342216492,0.4880728423595428,0.4655205905437469,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969665527344,0.8543577790260315,0.4600749909877777,0.3243922293186188,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2969970703125,0.8290912508964539,0.4177946150302887,0.3994729518890381,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.7236623167991638,0.2729540169239044,1.2486209869384766,286.29693603515625,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1159973144531,286.2960510253906,1.0,0.6429781913757324,1.0,1.0,0.0,1.0,-3.3381152153015137,3.338106393814087,8.960928425949533e-06,2.579041242599488,0.6958379149436951,0.6958379149436951,0.0,205.0943756103516,189.0,24035.421875,-0.0,3295.864013671875,1.0,283.1499938964844,285.5195007324219,290.8826599121094,292.46685791015625,293.1499938964844,293.1499938964844,283.1499938964844,35108.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721227765083313,1.0,0.0,0.0,2.4272396564483643,2.4272537231445312,3.931141634438973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.07177734375,0.0,546.343017578125,1895.4371337890625,0.0,1782.135009765625,0.6390611529350281,1.0,0.0,3.0,1.0,0.0
12324360,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855224609375,0.8056729435920715,0.3749477565288543,0.3410780131816864,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.285400390625,0.8754966259002686,0.4876295030117035,0.4649341702461242,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2854309082031,0.8586973547935486,0.4597424864768982,0.3240351676940918,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.8331096172332764,0.417530745267868,0.3990536034107208,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28570556640625,0.7270490527153015,0.2727151811122894,1.2467224597930908,286.285400390625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1156311035156,286.2845153808594,1.0,0.639946460723877,1.0,1.0,0.0,1.0,-3.33341908454895,3.3334100246429443,8.935777259466704e-06,2.575429916381836,0.6986319422721863,0.6986319422721863,0.0,200.6011657714844,177.0,24074.79296875,-0.0,3259.65380859375,1.0,283.1499938964844,285.5058898925781,290.90704345703125,292.4938049316406,293.1499938964844,293.1499938964844,283.1499938964844,35104.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213454842567444,1.0,0.0,0.0,2.445244312286377,2.445258378982544,3.98967813453055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.46142578125,0.0,555.9480590820312,1895.4371337890625,0.0,1783.1060791015625,0.6427963972091675,1.0,0.0,3.0,1.0,0.0
12324420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8151519894599915,0.3739023506641388,0.3397774696350097,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.8865385055541992,0.4867534339427948,0.4637313187122345,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.8693501949310303,0.4590919613838196,0.3233017921447754,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.8429042100906372,0.4170179069042206,0.3981891572475433,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.7352393865585327,0.2722728848457336,1.2428964376449585,286.26251220703125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1152648925781,286.2616271972656,1.0,0.6332846283912659,1.0,1.0,0.0,1.0,-3.323885917663574,3.3238768577575684,8.884823728294577e-06,2.568096876144409,0.7042407989501953,0.7042407989501953,0.0,190.5595550537109,165.0,24151.14453125,-0.0,3181.2275390625,1.0,283.1499938964844,285.4788818359375,290.9563903808594,292.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,35095.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214788198471069,1.0,0.0,0.0,2.481407642364502,2.481421947479248,4.108559608084761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.271484375,0.0,575.615234375,1895.4371337890625,0.0,1784.2059326171875,0.6503216624259949,1.0,0.0,3.0,1.0,0.0
12324480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626342773437,0.8151519894599915,0.3739023506641388,0.3397774696350097,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.8865385055541992,0.4867534339427948,0.4637313187122345,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.8693501949310303,0.4590919613838196,0.3233017921447754,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625732421875,0.8429042100906372,0.4170179069042206,0.3981891572475433,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.7352393865585327,0.2722728848457336,1.2428964376449585,286.26251220703125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1152648925781,286.2616271972656,1.0,0.6332846283912659,1.0,1.0,0.0,1.0,-3.323885917663574,3.3238768577575684,8.884823728294577e-06,2.568096876144409,0.7042407989501953,0.7042407989501953,0.0,190.5595550537109,165.0,24151.14453125,-0.0,3181.2275390625,1.0,283.1499938964844,285.4788818359375,290.9563903808594,292.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,35095.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214788198471069,1.0,0.0,0.0,2.481407642364502,2.481421947479248,4.108559608084761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.271484375,0.0,575.615234375,1895.4371337890625,0.0,1784.2059326171875,0.6503216624259949,1.0,0.0,3.0,1.0,0.0
12324540,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8262034058570862,0.3728848099708557,0.3384717106819153,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.9000714421272278,0.485885888338089,0.4625040888786316,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8825352191925049,0.4584538340568542,0.3225533068180084,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.855061948299408,0.4165185093879699,0.3973051607608795,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7453494668006897,0.2718694508075714,1.2390944957733154,286.2399597167969,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1153259277344,286.2391052246094,1.0,0.6261096000671387,1.0,1.0,0.0,1.0,-3.314304113388061,3.3142952919006348,8.833754691295326e-06,2.560725450515747,0.7098821401596069,0.7098821401596069,0.0,179.6544189453125,153.0,24225.08984375,-0.0,3098.24365234375,1.0,283.1499938964844,285.45220947265625,291.00634765625,292.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,35086.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215415835380554,1.0,0.0,0.0,2.5177817344665527,2.517796277999878,4.2298944435970043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.1123046875,0.0,595.9070434570312,1895.4371337890625,0.0,1784.7236328125,0.6579200029373169,1.0,0.0,3.0,1.0,0.0
12324600,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.8262034058570862,0.3728848099708557,0.3384717106819153,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.9000714421272278,0.485885888338089,0.4625040888786316,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8825352191925049,0.4584538340568542,0.3225533068180084,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.855061948299408,0.4165185093879699,0.3973051607608795,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402648925781,0.7453494668006897,0.2718694508075714,1.2390944957733154,286.2399597167969,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1153259277344,286.2391052246094,1.0,0.6261096000671387,1.0,1.0,0.0,1.0,-3.314304113388061,3.3142952919006348,8.833754691295326e-06,2.560725450515747,0.7098821401596069,0.7098821401596069,0.0,179.6544189453125,153.0,24225.08984375,-0.0,3098.24365234375,1.0,283.1499938964844,285.45220947265625,291.00634765625,292.60308837890625,293.1499938964844,293.1499938964844,283.1499938964844,35086.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215415835380554,1.0,0.0,0.0,2.5177817344665527,2.517796277999878,4.2298944435970043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.1123046875,0.0,595.9070434570312,1895.4371337890625,0.0,1784.7236328125,0.6579200029373169,1.0,0.0,3.0,1.0,0.0
12324660,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8392267227172852,0.3718906939029693,0.3371689617633819,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.9169996976852416,0.4850242733955383,0.4612633883953094,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.8983054757118225,0.4578246176242828,0.3217970430850982,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8698368668556213,0.4160287976264953,0.3964116871356964,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7576724886894226,0.2714978754520416,1.2353520393371582,286.219970703125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1156616210937,286.2196960449219,1.0,0.6186338663101196,1.0,1.0,0.0,1.0,-3.304760932922364,3.3047521114349365,8.783035809756257e-06,2.553382873535156,0.7155936360359192,0.7155936360359192,0.0,168.29196166992188,141.0,24315.509765625,-0.0,3013.228515625,1.0,283.1499938964844,285.4265441894531,291.0566101074219,292.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,35076.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215865850448608,1.0,0.0,0.0,2.554404020309448,2.554419040679932,4.353840949988809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.27734375,0.0,616.85205078125,1895.4371337890625,0.0,1785.0950927734375,0.6655976176261902,1.0,0.0,3.0,1.0,0.0
12324720,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8392267227172852,0.3718906939029693,0.3371689617633819,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.9169996976852416,0.4850242733955383,0.4612633883953094,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.8983054757118225,0.4578246176242828,0.3217970430850982,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.8698368668556213,0.4160287976264953,0.3964116871356964,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200927734375,0.7576724886894226,0.2714978754520416,1.2353520393371582,286.219970703125,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1156616210937,286.2196960449219,1.0,0.6186338663101196,1.0,1.0,0.0,1.0,-3.304760932922364,3.3047521114349365,8.783035809756257e-06,2.553382873535156,0.7155936360359192,0.7155936360359192,0.0,168.29196166992188,141.0,24315.509765625,-0.0,3013.228515625,1.0,283.1499938964844,285.4265441894531,291.0566101074219,292.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,35076.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215865850448608,1.0,0.0,0.0,2.554404020309448,2.554419040679932,4.353840949988809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.27734375,0.0,616.85205078125,1895.4371337890625,0.0,1785.0950927734375,0.6655976176261902,1.0,0.0,3.0,1.0,0.0
