time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8551352620124817,0.3709969818592071,0.3359215259552002,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9385009407997132,0.4842396080493927,0.4600603282451629,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9180876612663268,0.4572803080081939,0.3210730850696563,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.8878048658370972,0.4156100451946258,0.3955531716346741,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.7728235125541687,0.2711983323097229,1.231809377670288,286.21466064453125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1166687011719,286.21441650390625,1.0,0.6109942197799683,1.0,1.0,0.0,1.0,-3.295650005340576,3.2956411838531494,8.73472890816629e-06,2.5463650226593018,0.7216736674308777,0.7216736674308777,0.0,156.64077758789062,129.0,24471.47265625,-0.0,2927.99072265625,1.0,283.1499938964844,285.4075622558594,291.1086120605469,292.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,35040.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219408750534058,1.0,0.0,0.0,2.592282295227051,2.592297315597534,4.483920861275692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.8212890625,0.0,638.9421997070312,1895.4371337890625,0.0,1788.0201416015625,0.6735371351242065,1.0,0.0,3.0,1.0,0.0
12324840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2146911621094,0.8551352620124817,0.3709969818592071,0.3359215259552002,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9385009407997132,0.4842396080493927,0.4600603282451629,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.9180876612663268,0.4572803080081939,0.3210730850696563,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21466064453125,0.8878048658370972,0.4156100451946258,0.3955531716346741,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.7728235125541687,0.2711983323097229,1.231809377670288,286.21466064453125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1166687011719,286.21441650390625,1.0,0.6109942197799683,1.0,1.0,0.0,1.0,-3.295650005340576,3.2956411838531494,8.73472890816629e-06,2.5463650226593018,0.7216736674308777,0.7216736674308777,0.0,156.64077758789062,129.0,24471.47265625,-0.0,2927.99072265625,1.0,283.1499938964844,285.4075622558594,291.1086120605469,292.7185974121094,293.1499938964844,293.1499938964844,283.1499938964844,35040.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219408750534058,1.0,0.0,0.0,2.592282295227051,2.592297315597534,4.483920861275692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.8212890625,0.0,638.9421997070312,1895.4371337890625,0.0,1788.0201416015625,0.6735371351242065,1.0,0.0,3.0,1.0,0.0
12324900,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8645431995391846,0.370587944984436,0.335333377122879,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.9505020976066588,0.483879029750824,0.459488958120346,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.930268168449402,0.4570416212081909,0.320735216140747,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21197509765625,0.8982163667678833,0.4154303669929504,0.3951515257358551,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120361328125,0.7817074656486511,0.2710796296596527,1.2301685810089111,286.2119445800781,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.117431640625,286.21173095703125,1.0,0.6071436405181885,1.0,1.0,0.0,1.0,-3.29139256477356,3.291383981704712,8.712208000360988e-06,2.543087720870972,0.7248150110244751,0.7248150110244751,0.0,150.7332000732422,129.0,24551.9140625,-0.0,2885.71630859375,1.0,283.1499938964844,285.3980712890625,291.1352233886719,292.7501525878906,293.1499938964844,293.1499938964844,283.1499938964844,35020.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223913669586182,1.0,0.0,0.0,2.6118052005767822,2.6118204593658447,4.551713743694563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.923828125,0.0,650.54443359375,1895.4371337890625,0.0,1791.7420654296875,0.6776376366615295,1.0,0.0,3.0,1.0,0.0
12324960,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.209228515625,0.8750819563865662,0.370192676782608,0.3347592055797577,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9629566669464112,0.4835299551486969,0.4589297771453857,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9435411095619202,0.4568144381046295,0.3204065263271332,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9099397659301758,0.4152620136737823,0.3947615921497345,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.7915538549423218,0.2709754109382629,1.2285947799682615,286.2091979980469,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1182861328125,286.2089538574219,1.0,0.603280246257782,1.0,1.0,0.0,1.0,-3.287272691726685,3.287263870239258,8.690444701642264e-06,2.5399177074432373,0.7280197143554688,0.7280197143554688,0.0,144.80078125,117.0,24633.421875,-0.0,2843.698974609375,1.0,283.1499938964844,285.38848876953125,291.1616516113281,292.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,35000.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229901552200317,1.0,0.0,0.0,2.6316919326782227,2.6317074298858643,4.621292646334041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.04443359375,0.0,662.5211181640625,1895.4371337890625,0.0,1796.6939697265625,0.6818223595619202,1.0,0.0,3.0,1.0,0.0
12325020,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9001293778419495,0.3694292306900024,0.3336375951766968,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9880671501159668,0.4828527271747589,0.4578336179256439,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9718047380447388,0.4563798010349273,0.3197650611400604,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.939833641052246,0.4149467349052429,0.3940041363239288,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8141888380050659,0.2708000242710113,1.2256019115447998,286.2033996582031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1201477050781,286.203125,1.0,0.5955215096473694,1.0,1.0,0.0,1.0,-3.2793240547180176,3.27931547164917,8.648538823763374e-06,2.533803701400757,0.7346126437187195,0.7346126437187195,0.0,132.90171813964844,120.0,24798.7734375,-0.0,2760.387939453125,1.0,283.1499938964844,285.3691101074219,291.2134094238281,292.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,34960.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724490225315094,1.0,0.0,0.0,2.6725220680236816,2.6725378036499023,4.765801975281647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.13134765625,0.0,687.6217041015625,1895.4371337890625,0.0,1809.1231689453125,0.6904393434524536,1.0,0.0,3.0,1.0,0.0
12325080,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9001293778419495,0.3694292306900024,0.3336375951766968,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9880671501159668,0.4828527271747589,0.4578336179256439,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.9718047380447388,0.4563798010349273,0.3197650611400604,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033996582031,0.939833641052246,0.4149467349052429,0.3940041363239288,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2034606933594,0.8141888380050659,0.2708000242710113,1.2256019115447998,286.2033996582031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1201477050781,286.203125,1.0,0.5955215096473694,1.0,1.0,0.0,1.0,-3.2793240547180176,3.27931547164917,8.648538823763374e-06,2.533803701400757,0.7346126437187195,0.7346126437187195,0.0,132.90171813964844,120.0,24798.7734375,-0.0,2760.387939453125,1.0,283.1499938964844,285.3691101074219,291.2134094238281,292.844482421875,293.1499938964844,293.1499938964844,283.1499938964844,34960.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724490225315094,1.0,0.0,0.0,2.6725220680236816,2.6725378036499023,4.765801975281647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.13134765625,0.0,687.6217041015625,1895.4371337890625,0.0,1809.1231689453125,0.6904393434524536,1.0,0.0,3.0,1.0,0.0
12325140,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.9135313630104064,0.3686706721782684,0.3327708542346954,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9986531138420104,0.482181966304779,0.4569191336631775,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9843491911888124,0.4559451341629028,0.3193167746067047,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.9548357129096984,0.4146372079849243,0.3935125172138214,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.8251256346702576,0.2706455588340759,1.2239410877227783,286.1981811523437,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1220092773437,286.1979675292969,1.0,0.5921015739440918,1.0,1.0,0.0,1.0,-3.2740464210510254,3.2740378379821777,8.620724656793755e-06,2.529726028442383,0.7414645552635193,0.7414645552635193,0.0,127.50260925292967,138.0,24978.412109375,-0.0,2719.276123046875,1.0,283.1499938964844,285.350341796875,291.2635803222656,292.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,34919.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262371182441711,1.0,0.0,0.0,2.714761257171631,2.7147772312164307,4.917638420920412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.515625,0.0,714.3179321289062,1895.4371337890625,0.0,1823.6412353515625,0.6993878483772278,1.0,0.0,3.0,1.0,0.0
12325200,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.9135313630104064,0.3686706721782684,0.3327708542346954,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9986531138420104,0.482181966304779,0.4569191336631775,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.9843491911888124,0.4559451341629028,0.3193167746067047,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982116699219,0.9548357129096984,0.4146372079849243,0.3935125172138214,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1982421875,0.8251256346702576,0.2706455588340759,1.2239410877227783,286.1981811523437,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1220092773437,286.1979675292969,1.0,0.5921015739440918,1.0,1.0,0.0,1.0,-3.2740464210510254,3.2740378379821777,8.620724656793755e-06,2.529726028442383,0.7414645552635193,0.7414645552635193,0.0,127.50260925292967,138.0,24978.412109375,-0.0,2719.276123046875,1.0,283.1499938964844,285.350341796875,291.2635803222656,292.90606689453125,293.1499938964844,293.1499938964844,283.1499938964844,34919.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262371182441711,1.0,0.0,0.0,2.714761257171631,2.7147772312164307,4.917638420920412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.515625,0.0,714.3179321289062,1895.4371337890625,0.0,1823.6412353515625,0.6993878483772278,1.0,0.0,3.0,1.0,0.0
12325260,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.899347722530365,0.367854505777359,0.3322457373142242,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9877527952194214,0.4814697802066803,0.4565457105636596,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9717062711715698,0.455458253622055,0.3191361725330353,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9398685693740844,0.4142850339412689,0.3933916687965393,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.8142977356910706,0.2704572975635528,1.2240886688232422,286.1943359375,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.123291015625,286.1942138671875,1.0,0.5951663255691528,1.0,1.0,0.0,1.0,-3.2727768421173096,3.272768259048462,8.61397165863309e-06,2.5287182331085205,0.7486041188240051,0.7486041188240051,0.0,132.41220092773438,156.0,25179.791015625,-0.0,2744.08544921875,1.0,283.1499938964844,285.3327941894531,291.3128356933594,292.9676818847656,293.1499938964844,293.1499938964844,283.1499938964844,34877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282010316848755,1.0,0.0,0.0,2.7584879398345947,2.7585041522979736,5.077330911262834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.7861328125,0.0,742.7432250976562,1895.4371337890625,0.0,1840.0172119140625,0.7086851596832275,1.0,0.0,3.0,1.0,0.0
12325320,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.899347722530365,0.367854505777359,0.3322457373142242,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9877527952194214,0.4814697802066803,0.4565457105636596,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9717062711715698,0.455458253622055,0.3191361725330353,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9398685693740844,0.4142850339412689,0.3933916687965393,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943664550781,0.8142977356910706,0.2704572975635528,1.2240886688232422,286.1943359375,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.123291015625,286.1942138671875,1.0,0.5951663255691528,1.0,1.0,0.0,1.0,-3.2727768421173096,3.272768259048462,8.61397165863309e-06,2.5287182331085205,0.7486041188240051,0.7486041188240051,0.0,132.41220092773438,156.0,25179.791015625,-0.0,2744.08544921875,1.0,283.1499938964844,285.3327941894531,291.3128356933594,292.9676818847656,293.1499938964844,293.1499938964844,283.1499938964844,34877.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282010316848755,1.0,0.0,0.0,2.7584879398345947,2.7585041522979736,5.077330911262834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.7861328125,0.0,742.7432250976562,1895.4371337890625,0.0,1840.0172119140625,0.7086851596832275,1.0,0.0,3.0,1.0,0.0
12325380,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8742663264274597,0.3669446408748626,0.3318627178668976,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9629833698272704,0.4806796312332153,0.4562525749206543,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9441677331924438,0.454884797334671,0.3190716505050659,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9108068943023682,0.4138549864292145,0.3934367597103119,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.792377233505249,0.270191878080368,1.2250338792800903,286.19091796875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1236877441406,286.1907653808594,1.0,0.6015114784240723,1.0,1.0,0.0,1.0,-3.273079633712769,3.273071050643921,8.615644219389651e-06,2.5289831161499023,0.7560341358184814,0.7560341358184814,0.0,143.32142639160156,174.0,25391.3203125,-0.0,2805.6513671875,1.0,283.1499938964844,285.31561279296875,291.3612976074219,293.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,34834.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304286360740662,1.0,0.0,0.0,2.8037147521972656,2.8037314414978027,5.245187253422046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.5068359375,0.0,773.0093994140625,1895.4371337890625,0.0,1858.6612548828125,0.718336820602417,1.0,0.0,3.0,1.0,0.0
12325440,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8742663264274597,0.3669446408748626,0.3318627178668976,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9629833698272704,0.4806796312332153,0.4562525749206543,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9441677331924438,0.454884797334671,0.3190716505050659,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.9108068943023682,0.4138549864292145,0.3934367597103119,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1909484863281,0.792377233505249,0.270191878080368,1.2250338792800903,286.19091796875,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1236877441406,286.1907653808594,1.0,0.6015114784240723,1.0,1.0,0.0,1.0,-3.273079633712769,3.273071050643921,8.615644219389651e-06,2.5289831161499023,0.7560341358184814,0.7560341358184814,0.0,143.32142639160156,174.0,25391.3203125,-0.0,2805.6513671875,1.0,283.1499938964844,285.31561279296875,291.3612976074219,293.0294494628906,293.1499938964844,293.1499938964844,283.1499938964844,34834.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304286360740662,1.0,0.0,0.0,2.8037147521972656,2.8037314414978027,5.245187253422046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.5068359375,0.0,773.0093994140625,1895.4371337890625,0.0,1858.6612548828125,0.718336820602417,1.0,0.0,3.0,1.0,0.0
12325500,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8611152768135071,0.366457849740982,0.3316915929317474,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.9475504755973816,0.4802570939064026,0.4561325013637543,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1890869140625,0.9279807806015016,0.4545666873455047,0.3190560936927795,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1891174316406,0.8965824246406555,0.4136109352111816,0.3934843242168426,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18914794921875,0.7804356813430786,0.2700295448303222,1.2256226539611816,286.1890869140625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1235656738281,286.18896484375,1.0,0.6054267883300781,1.0,1.0,0.0,1.0,-3.273475885391236,3.2734670639038086,8.617776074970607e-06,2.5293073654174805,0.7598552703857422,0.7598552703857422,0.0,150.12542724609375,174.0,25498.72265625,-0.0,2844.49267578125,1.0,283.1499938964844,285.3069763183594,291.3850402832031,293.0600280761719,293.1499938964844,293.1499938964844,283.1499938964844,34814.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316281199455261,1.0,0.0,0.0,2.826869487762451,2.8268861770629883,5.332180421646626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.35205078125,0.0,788.853515625,1895.4371337890625,0.0,1868.730712890625,0.7232922315597534,1.0,0.0,3.0,1.0,0.0
12325560,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.8485552072525024,0.3659525215625763,0.3315255045890808,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9314379096031188,0.4798174798488617,0.456019639968872,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.9121564626693726,0.454229474067688,0.3190442621707916,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871643066406,0.8830175995826721,0.4133490324020386,0.393538236618042,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18719482421875,0.7688705921173096,0.2698490619659424,1.2262396812438965,286.1871643066406,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1232604980469,286.18701171875,1.0,0.6096564531326294,1.0,1.0,0.0,1.0,-3.273932695388794,3.2739241123199463,8.62022989167599e-06,2.5296790599823,0.7637454271316528,0.7637454271316528,0.0,157.53195190429688,192.0,25606.548828125,-0.0,2886.83837890625,1.0,283.1499938964844,285.2982482910156,291.40838623046875,293.0903015136719,293.1499938964844,293.1499938964844,283.1499938964844,34794.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328693270683289,1.0,0.0,0.0,2.8503658771514893,2.850382804870605,5.421188689069822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.130859375,0.0,805.1766357421875,1895.4371337890625,0.0,1879.1724853515625,0.7283304333686829,1.0,0.0,3.0,1.0,0.0
12325620,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8260101675987244,0.3649108111858368,0.3312019109725952,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.9020431637763976,0.4789069890975952,0.4558044672012329,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8855428695678711,0.4535196125507355,0.3190250098705292,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.85834801197052,0.4127903282642364,0.3936537504196167,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7480884790420532,0.2694495618343353,1.227499008178711,286.18701171875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.122314453125,286.1870422363281,1.0,0.6187075972557068,1.0,1.0,0.0,1.0,-3.2749149799346924,3.2749063968658447,8.625486771052238e-06,2.530471086502075,0.7718027234077454,0.7718027234077454,0.0,173.55374145507812,210.0,25882.6875,-0.0,2978.467529296875,1.0,283.1499938964844,285.284912109375,291.45465087890625,293.1522521972656,293.1499938964844,293.1499938964844,283.1499938964844,34752.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355598211288452,1.0,0.0,0.0,2.8984575271606445,2.89847469329834,5.605666046903934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4814453125,0.0,839.3346557617188,1895.4371337890625,0.0,1901.881591796875,0.7386675477027893,1.0,0.0,3.0,1.0,0.0
12325680,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8260101675987244,0.3649108111858368,0.3312019109725952,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.9020431637763976,0.4789069890975952,0.4558044672012329,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.8855428695678711,0.4535196125507355,0.3190250098705292,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.85834801197052,0.4127903282642364,0.3936537504196167,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18701171875,0.7480884790420532,0.2694495618343353,1.227499008178711,286.18701171875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.122314453125,286.1870422363281,1.0,0.6187075972557068,1.0,1.0,0.0,1.0,-3.2749149799346924,3.2749063968658447,8.625486771052238e-06,2.530471086502075,0.7718027234077454,0.7718027234077454,0.0,173.55374145507812,210.0,25882.6875,-0.0,2978.467529296875,1.0,283.1499938964844,285.284912109375,291.45465087890625,293.1522521972656,293.1499938964844,293.1499938964844,283.1499938964844,34752.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355598211288452,1.0,0.0,0.0,2.8984575271606445,2.89847469329834,5.605666046903934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.4814453125,0.0,839.3346557617188,1895.4371337890625,0.0,1901.881591796875,0.7386675477027893,1.0,0.0,3.0,1.0,0.0
12325740,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8057120442390442,0.363843709230423,0.330892264842987,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8785253763198853,0.4779688417911529,0.4556020498275757,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8629118204116821,0.4527769386768341,0.3190117180347442,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8375865817070007,0.4121993780136108,0.3937771618366241,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7306350469589233,0.2690144777297973,1.2287744283676147,286.1868896484375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12115478515625,286.1868896484375,1.0,0.6282064914703369,1.0,1.0,0.0,1.0,-3.275965452194214,3.275956869125366,8.63109471538337e-06,2.531311511993408,0.7801969647407532,0.7801969647407532,0.0,190.5893402099609,213.0,26164.294921875,-0.0,3075.968505859375,1.0,283.1499938964844,285.2719116210937,291.50048828125,293.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,34709.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738778293132782,1.0,0.0,0.0,2.948061943054199,2.9480795860290527,5.79917923460016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.45654296875,0.0,875.66552734375,1895.4371337890625,0.0,1929.180419921875,0.7493658065795898,1.0,0.0,3.0,1.0,0.0
12325800,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8057120442390442,0.363843709230423,0.330892264842987,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8785253763198853,0.4779688417911529,0.4556020498275757,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8629118204116821,0.4527769386768341,0.3190117180347442,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.8375865817070007,0.4121993780136108,0.3937771618366241,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868896484375,0.7306350469589233,0.2690144777297973,1.2287744283676147,286.1868896484375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12115478515625,286.1868896484375,1.0,0.6282064914703369,1.0,1.0,0.0,1.0,-3.275965452194214,3.275956869125366,8.63109471538337e-06,2.531311511993408,0.7801969647407532,0.7801969647407532,0.0,190.5893402099609,213.0,26164.294921875,-0.0,3075.968505859375,1.0,283.1499938964844,285.2719116210937,291.50048828125,293.2156982421875,293.1499938964844,293.1499938964844,283.1499938964844,34709.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738778293132782,1.0,0.0,0.0,2.948061943054199,2.9480795860290527,5.79917923460016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4734.45654296875,0.0,875.66552734375,1895.4371337890625,0.0,1929.180419921875,0.7493658065795898,1.0,0.0,3.0,1.0,0.0
12325860,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.7932088971138,0.3627626895904541,0.3303382694721222,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8653273582458496,0.4770057797431946,0.4551359415054321,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8504152297973633,0.4520056843757629,0.3188004493713379,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8261058330535889,0.4115821719169616,0.3936347961425781,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.7207516431808472,0.2685584127902984,1.2288012504577637,286.18475341796875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.11993408203125,286.18463134765625,1.0,0.6335929036140442,1.0,1.0,0.0,1.0,-3.2743499279022217,3.274341344833374,8.622749191999901e-06,2.530127763748169,0.7888782620429993,0.7888782620429993,0.0,201.50030517578125,216.0,26430.474609375,-0.0,3133.43115234375,1.0,283.1499938964844,285.25732421875,291.5437927246094,293.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,34673.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742311418056488,1.0,0.0,0.0,2.9989187717437744,2.998936891555786,6.000988150844933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.09814453125,0.0,914.11962890625,1895.4371337890625,0.0,1959.312255859375,0.7603757977485657,1.0,0.0,3.0,1.0,0.0
12325920,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.7932088971138,0.3627626895904541,0.3303382694721222,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8653273582458496,0.4770057797431946,0.4551359415054321,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8504152297973633,0.4520056843757629,0.3188004493713379,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8261058330535889,0.4115821719169616,0.3936347961425781,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.7207516431808472,0.2685584127902984,1.2288012504577637,286.18475341796875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.11993408203125,286.18463134765625,1.0,0.6335929036140442,1.0,1.0,0.0,1.0,-3.2743499279022217,3.274341344833374,8.622749191999901e-06,2.530127763748169,0.7888782620429993,0.7888782620429993,0.0,201.50030517578125,216.0,26430.474609375,-0.0,3133.43115234375,1.0,283.1499938964844,285.25732421875,291.5437927246094,293.27655029296875,293.1499938964844,293.1499938964844,283.1499938964844,34673.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742311418056488,1.0,0.0,0.0,2.9989187717437744,2.998936891555786,6.000988150844933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.09814453125,0.0,914.11962890625,1895.4371337890625,0.0,1959.312255859375,0.7603757977485657,1.0,0.0,3.0,1.0,0.0
12325980,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7852177619934082,0.3617034256458282,0.3296641409397125,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.857127845287323,0.4760431051254272,0.4545239508152008,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.84270840883255,0.4512332081794739,0.3184803426265716,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.818862795829773,0.4109668433666229,0.3933473825454712,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.7143152952194214,0.2681189477443695,1.2281960248947144,286.1808166503906,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1190490722656,286.1806335449219,1.0,0.6370334029197693,1.0,1.0,0.0,1.0,-3.271345853805542,3.2713372707366943,8.60697400639765e-06,2.5278220176696777,0.7978261709213257,0.7978261709213257,0.0,208.7422790527344,204.0,26685.025390625,-0.0,3167.29052734375,1.0,283.1499938964844,285.24151611328125,291.5838623046875,293.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,34643.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458279728889465,1.0,0.0,0.0,3.050781488418579,3.050800085067749,6.210342462509288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.28662109375,0.0,954.617919921875,1895.4371337890625,0.0,1989.4674072265625,0.7716455459594727,1.0,0.0,3.0,1.0,0.0
12326040,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.7852177619934082,0.3617034256458282,0.3296641409397125,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.857127845287323,0.4760431051254272,0.4545239508152008,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.84270840883255,0.4512332081794739,0.3184803426265716,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.818862795829773,0.4109668433666229,0.3933473825454712,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808776855469,0.7143152952194214,0.2681189477443695,1.2281960248947144,286.1808166503906,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1190490722656,286.1806335449219,1.0,0.6370334029197693,1.0,1.0,0.0,1.0,-3.271345853805542,3.2713372707366943,8.60697400639765e-06,2.5278220176696777,0.7978261709213257,0.7978261709213257,0.0,208.7422790527344,204.0,26685.025390625,-0.0,3167.29052734375,1.0,283.1499938964844,285.24151611328125,291.5838623046875,293.333251953125,293.1499938964844,293.1499938964844,283.1499938964844,34643.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458279728889465,1.0,0.0,0.0,3.050781488418579,3.050800085067749,6.210342462509288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.28662109375,0.0,954.617919921875,1895.4371337890625,0.0,1989.4674072265625,0.7716455459594727,1.0,0.0,3.0,1.0,0.0
12326100,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781005859375,0.7845470905303955,0.3611834645271301,0.3292077779769897,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.8565454483032227,0.4755627810955047,0.4540851414203644,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.8421950936317444,0.4508474469184875,0.3182216286659241,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1780700683594,0.8183955550193787,0.4106610417366028,0.3930715322494507,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.71388179063797,0.2679081559181213,1.2272958755493164,286.1780700683594,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1187438964844,286.17779541015625,1.0,0.6364843249320984,1.0,1.0,0.0,1.0,-3.268547773361206,3.2685391902923584,8.592350241087843e-06,2.5256967544555664,0.8023903369903564,0.8023903369903564,0.0,208.9295349121093,204.0,26803.875,-0.0,3162.183349609375,1.0,283.1499938964844,285.2330322265625,291.60284423828125,293.3602294921875,293.1499938964844,293.1499938964844,283.1499938964844,34630.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475302815437317,1.0,0.0,0.0,3.077007293701172,3.077025890350342,6.31757473001926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.73681640625,0.0,975.5978393554688,1895.4371337890625,0.0,2004.123046875,0.7773595452308655,1.0,0.0,3.0,1.0,0.0
12326160,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.785540759563446,0.360680341720581,0.3286972343921661,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8577075600624084,0.4750904440879822,0.453581839799881,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8433399200439453,0.4504701495170593,0.3179154396057129,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8195250630378723,0.4103642404079437,0.3927319645881653,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.7148877382278442,0.2677125930786133,1.2261182069778442,286.1746520996094,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1185913085937,286.1743469238281,1.0,0.6350962519645691,1.0,1.0,0.0,1.0,-3.265136957168579,3.2651283740997314,8.574434104957618e-06,2.523064136505127,0.8070082068443298,0.8070082068443298,0.0,207.3387908935547,192.0,26917.3984375,-0.0,3145.833984375,1.0,283.1499938964844,285.22412109375,291.6211853027344,293.3860778808594,293.1499938964844,293.1499938964844,283.1499938964844,34620.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491679191589355,1.0,0.0,0.0,3.1033756732940674,3.1033945083618164,6.426315053431608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.685546875,0.0,997.0374755859376,1895.4371337890625,0.0,2018.2567138671875,0.783115029335022,1.0,0.0,3.0,1.0,0.0
12326220,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.7907006740570068,0.3597212731838226,0.3276030421257019,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8633811473846436,0.4741706550121307,0.4524758160114288,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8488151431083679,0.4497401118278503,0.3172298371791839,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.824775218963623,0.4097987413406372,0.3919563889503479,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668701171875,0.7195427417755127,0.2673704028129577,1.2233953475952148,286.1667785644531,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11883544921875,286.1664123535156,1.0,0.6305660009384155,1.0,1.0,0.0,1.0,-3.257460594177246,3.2574520111083984,8.534128028259147e-06,2.517117977142334,0.8164030313491821,0.8164030313491821,0.0,201.0082244873047,180.0,27133.955078125,-0.0,3093.865478515625,1.0,283.1499938964844,285.20574951171875,291.6559753417969,293.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,34605.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522300481796265,1.0,0.0,0.0,3.1564090251922607,3.156428337097168,6.647829309258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.560546875,0.0,1041.2113037109375,1895.4371337890625,0.0,2044.7752685546875,0.7947198152542114,1.0,0.0,3.0,1.0,0.0
12326280,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.7907006740570068,0.3597212731838226,0.3276030421257019,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8633811473846436,0.4741706550121307,0.4524758160114288,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.8488151431083679,0.4497401118278503,0.3172298371791839,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667785644531,0.824775218963623,0.4097987413406372,0.3919563889503479,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668701171875,0.7195427417755127,0.2673704028129577,1.2233953475952148,286.1667785644531,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.11883544921875,286.1664123535156,1.0,0.6305660009384155,1.0,1.0,0.0,1.0,-3.257460594177246,3.2574520111083984,8.534128028259147e-06,2.517117977142334,0.8164030313491821,0.8164030313491821,0.0,201.0082244873047,180.0,27133.955078125,-0.0,3093.865478515625,1.0,283.1499938964844,285.20574951171875,291.6559753417969,293.4350891113281,293.1499938964844,293.1499938964844,283.1499938964844,34605.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522300481796265,1.0,0.0,0.0,3.1564090251922607,3.156428337097168,6.647829309258668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.560546875,0.0,1041.2113037109375,1895.4371337890625,0.0,2044.7752685546875,0.7947198152542114,1.0,0.0,3.0,1.0,0.0
12326340,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.7989742755889893,0.3588117957115173,0.3264613747596741,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8724405169487,0.4732771515846252,0.4512960910797119,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8575296401977539,0.4490336179733276,0.3164884150028229,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.832931637763977,0.4092636406421661,0.3911111056804657,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.7266306281089783,0.267087310552597,1.220469951629639,286.1578674316406,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1196594238281,286.1575012207031,1.0,0.6245884299278259,1.0,1.0,0.0,1.0,-3.24924373626709,3.249235153198242,8.491042535752058e-06,2.510734796524048,0.8260035514831543,0.8260035514831543,0.0,192.1032867431641,168.0,27338.8984375,-0.0,3026.692626953125,1.0,283.1499938964844,285.1869506835937,291.688720703125,293.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,34596.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550473809242249,1.0,0.0,0.0,3.209644794464112,3.2096645832061768,6.873964366604923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.29443359375,0.0,1086.984375,1895.4371337890625,0.0,2069.275390625,0.8064066767692566,1.0,0.0,3.0,1.0,0.0
12326400,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.7989742755889893,0.3588117957115173,0.3264613747596741,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8724405169487,0.4732771515846252,0.4512960910797119,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578674316406,0.8575296401977539,0.4490336179733276,0.3164884150028229,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15789794921875,0.832931637763977,0.4092636406421661,0.3911111056804657,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.7266306281089783,0.267087310552597,1.220469951629639,286.1578674316406,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1196594238281,286.1575012207031,1.0,0.6245884299278259,1.0,1.0,0.0,1.0,-3.24924373626709,3.249235153198242,8.491042535752058e-06,2.510734796524048,0.8260035514831543,0.8260035514831543,0.0,192.1032867431641,168.0,27338.8984375,-0.0,3026.692626953125,1.0,283.1499938964844,285.1869506835937,291.688720703125,293.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,34596.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550473809242249,1.0,0.0,0.0,3.209644794464112,3.2096645832061768,6.873964366604923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.29443359375,0.0,1086.984375,1895.4371337890625,0.0,2069.275390625,0.8064066767692566,1.0,0.0,3.0,1.0,0.0
12326460,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8095831274986267,0.3579407632350921,0.3253036439418793,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.8842707276344299,0.4724040627479553,0.4500814974308014,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8689571022987366,0.4483433365821838,0.3157184422016144,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8434940576553345,0.4087518751621246,0.3902341425418854,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.735638439655304,0.2668535411357879,1.2175157070159912,286.14990234375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.12091064453125,286.149658203125,1.0,0.6178096532821655,1.0,1.0,0.0,1.0,-3.2408580780029297,3.240849733352661,8.44714213599218e-06,2.5042037963867188,0.8359431028366089,0.8359431028366089,0.0,181.8160095214844,156.0,27552.625,-0.0,2951.8447265625,1.0,283.1499938964844,285.1690673828125,291.7219543457031,293.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,34585.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571544051170349,1.0,0.0,0.0,3.263056993484497,3.2630772590637207,7.104649171196797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.509765625,0.0,1134.3197021484375,1895.4371337890625,0.0,2087.660400390625,0.8181683421134949,1.0,0.0,3.0,1.0,0.0
12326520,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8095831274986267,0.3579407632350921,0.3253036439418793,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14990234375,0.8842707276344299,0.4724040627479553,0.4500814974308014,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8689571022987366,0.4483433365821838,0.3157184422016144,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499328613281,0.8434940576553345,0.4087518751621246,0.3902341425418854,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1499938964844,0.735638439655304,0.2668535411357879,1.2175157070159912,286.14990234375,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.12091064453125,286.149658203125,1.0,0.6178096532821655,1.0,1.0,0.0,1.0,-3.2408580780029297,3.240849733352661,8.44714213599218e-06,2.5042037963867188,0.8359431028366089,0.8359431028366089,0.0,181.8160095214844,156.0,27552.625,-0.0,2951.8447265625,1.0,283.1499938964844,285.1690673828125,291.7219543457031,293.5264892578125,293.1499938964844,293.1499938964844,283.1499938964844,34585.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571544051170349,1.0,0.0,0.0,3.263056993484497,3.2630772590637207,7.104649171196797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4867.509765625,0.0,1134.3197021484375,1895.4371337890625,0.0,2087.660400390625,0.8181683421134949,1.0,0.0,3.0,1.0,0.0
12326580,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.8216952085494995,0.3571220934391022,0.324160099029541,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8987413048744202,0.4715670049190521,0.4488659501075744,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8830647468566895,0.4476855397224426,0.3149451911449432,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8565759658813477,0.4082756042480469,0.3893566727638244,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.746697187423706,0.2666732668876648,1.2146499156951904,286.1460266113281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.12255859375,286.1459350585937,1.0,0.6105812191963196,1.0,1.0,0.0,1.0,-3.2325899600982666,3.232581615447998,8.403915671806317e-06,2.4977431297302246,0.8465192317962646,0.8465192317962646,0.0,170.7713165283203,144.0,27803.705078125,-0.0,2873.43994140625,1.0,283.1499938964844,285.1539306640625,291.7635498046875,293.5802307128906,293.1499938964844,293.1499938964844,283.1499938964844,34558.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584035992622375,1.0,0.0,0.0,3.3173136711120605,3.317334175109864,7.342878802774067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.998046875,0.0,1183.775146484375,1895.4371337890625,0.0,2098.585205078125,0.8301370143890381,1.0,0.0,3.0,1.0,0.0
