time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326640,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.8216952085494995,0.3571220934391022,0.324160099029541,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8987413048744202,0.4715670049190521,0.4488659501075744,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8830647468566895,0.4476855397224426,0.3149451911449432,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460266113281,0.8565759658813477,0.4082756042480469,0.3893566727638244,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.746697187423706,0.2666732668876648,1.2146499156951904,286.1460266113281,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.12255859375,286.1459350585937,1.0,0.6105812191963196,1.0,1.0,0.0,1.0,-3.2325899600982666,3.232581615447998,8.403915671806317e-06,2.4977431297302246,0.8465192317962646,0.8465192317962646,0.0,170.7713165283203,144.0,27803.705078125,-0.0,2873.43994140625,1.0,283.1499938964844,285.1539306640625,291.7635498046875,293.5802307128906,293.1499938964844,293.1499938964844,283.1499938964844,34558.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584035992622375,1.0,0.0,0.0,3.3173136711120605,3.317334175109864,7.342878802774067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.998046875,0.0,1183.775146484375,1895.4371337890625,0.0,2098.585205078125,0.8301370143890381,1.0,0.0,3.0,1.0,0.0
12326700,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.828427791595459,0.3567357063293457,0.3236015439033508,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.9071118235588074,0.4711661636829376,0.4482668042182922,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.8911864757537842,0.4473730325698852,0.3145640790462494,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.8641916513442993,0.4080542325973511,0.3889259099960327,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1455078125,0.753139078617096,0.2666047811508178,1.213278889656067,286.1455078125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1235046386719,286.1454467773437,1.0,0.6068638563156128,1.0,1.0,0.0,1.0,-3.2285728454589844,3.228564500808716,8.382934538531117e-06,2.4945967197418213,0.8521062135696411,0.8521062135696411,0.0,165.07533264160156,144.0,27943.353515625,-0.0,2833.669921875,1.0,283.1499938964844,285.14727783203125,291.78839111328125,293.6119079589844,293.1499938964844,293.1499938964844,283.1499938964844,34538.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589301466941833,1.0,0.0,0.0,3.344956398010254,3.344977378845215,7.46576347410155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.11181640625,0.0,1209.513427734375,1895.4371337890625,0.0,2103.1953125,0.8362427353858948,1.0,0.0,3.0,1.0,0.0
12326760,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8357753157615662,0.3563646078109741,0.3230537176132202,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9169026613235474,0.4707777202129364,0.4476760327816009,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.9000654220581055,0.4470719695091247,0.3141884803771972,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8726119995117188,0.4078445136547088,0.3885028064250946,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.7602882385253906,0.2665507197380066,1.211957335472107,286.14581298828125,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.12457275390625,286.14581298828125,1.0,0.6031008958816528,1.0,1.0,0.0,1.0,-3.224653720855713,3.2246453762054443,8.362479093193542e-06,2.4915220737457275,0.8579200506210327,0.8579200506210327,0.0,159.3035430908203,132.0,28092.234375,-0.0,2793.78173828125,1.0,283.1499938964844,285.1411437988281,291.81573486328125,293.6467590332031,293.1499938964844,293.1499938964844,283.1499938964844,34515.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594907879829407,1.0,0.0,0.0,3.373023271560669,3.373044490814209,7.591577286802931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.4169921875,0.0,1236.031005859375,1895.4371337890625,0.0,2108.107666015625,0.8424481749534607,1.0,0.0,3.0,1.0,0.0
12326820,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.852938711643219,0.3556678295135498,0.3219921290874481,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.940147340297699,0.470039039850235,0.446522980928421,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9217965602874756,0.4465048015117645,0.3134562373161316,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.892181932926178,0.4074605107307434,0.3876827955245971,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.7770600914955139,0.2664850652217865,1.2094730138778689,286.1489562988281,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1269226074219,286.14910888671875,1.0,0.5954806208610535,1.0,1.0,0.0,1.0,-3.2171363830566406,3.217128038406372,8.323273505084217e-06,2.485609292984009,0.8703058362007141,0.8703058362007141,0.0,147.6060028076172,120.0,28452.087890625,-0.0,2714.0966796875,1.0,283.1499938964844,285.13250732421875,291.8772277832031,293.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34460.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609112858772278,1.0,0.0,0.0,3.4305977821350098,3.430619478225708,7.852951284803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.21240234375,0.0,1291.6717529296875,1895.4371337890625,0.0,2120.5703125,0.8551982641220093,1.0,0.0,3.0,1.0,0.0
12326880,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.852938711643219,0.3556678295135498,0.3219921290874481,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.940147340297699,0.470039039850235,0.446522980928421,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9217965602874756,0.4465048015117645,0.3134562373161316,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.892181932926178,0.4074605107307434,0.3876827955245971,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488952636719,0.7770600914955139,0.2664850652217865,1.2094730138778689,286.1489562988281,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1269226074219,286.14910888671875,1.0,0.5954806208610535,1.0,1.0,0.0,1.0,-3.2171363830566406,3.217128038406372,8.323273505084217e-06,2.485609292984009,0.8703058362007141,0.8703058362007141,0.0,147.6060028076172,120.0,28452.087890625,-0.0,2714.0966796875,1.0,283.1499938964844,285.13250732421875,291.8772277832031,293.72625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34460.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609112858772278,1.0,0.0,0.0,3.4305977821350098,3.430619478225708,7.852951284803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.21240234375,0.0,1291.6717529296875,1895.4371337890625,0.0,2120.5703125,0.8551982641220093,1.0,0.0,3.0,1.0,0.0
12326940,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8745958805084229,0.355030357837677,0.3209788203239441,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9663835763931274,0.4693516194820404,0.4454125761985779,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9492834210395812,0.4459842443466186,0.3127523958683014,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.9169254899024964,0.4071238338947296,0.38690185546875,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.7977825999259949,0.2664750814437866,1.2072125673294067,286.1546325683594,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1295471191406,286.1548767089844,1.0,0.5877798199653625,1.0,1.0,0.0,1.0,-3.210078716278076,3.210070371627808,8.28649899631273e-06,2.4800379276275635,0.8838223814964294,0.8838223814964294,0.0,135.77886962890625,108.0,28877.3046875,-0.0,2634.98828125,1.0,283.1499938964844,285.1275939941406,291.9473876953125,293.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,34400.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763192892074585,1.0,0.0,0.0,3.490278720855713,3.4903008937835693,8.12855830645276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.2392578125,0.0,1351.1798095703125,1895.4371337890625,0.0,2140.635986328125,0.8684467077255249,1.0,0.0,3.0,1.0,0.0
12327000,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.8745958805084229,0.355030357837677,0.3209788203239441,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9663835763931274,0.4693516194820404,0.4454125761985779,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9492834210395812,0.4459842443466186,0.3127523958683014,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.9169254899024964,0.4071238338947296,0.38690185546875,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.7977825999259949,0.2664750814437866,1.2072125673294067,286.1546325683594,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1295471191406,286.1548767089844,1.0,0.5877798199653625,1.0,1.0,0.0,1.0,-3.210078716278076,3.210070371627808,8.28649899631273e-06,2.4800379276275635,0.8838223814964294,0.8838223814964294,0.0,135.77886962890625,108.0,28877.3046875,-0.0,2634.98828125,1.0,283.1499938964844,285.1275939941406,291.9473876953125,293.8197021484375,293.1499938964844,293.1499938964844,283.1499938964844,34400.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763192892074585,1.0,0.0,0.0,3.490278720855713,3.4903008937835693,8.12855830645276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.2392578125,0.0,1351.1798095703125,1895.4371337890625,0.0,2140.635986328125,0.8684467077255249,1.0,0.0,3.0,1.0,0.0
12327060,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.9023401737213136,0.3544473648071289,0.3200116157531738,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9930309653282166,0.4687121510505676,0.444344162940979,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9792178869247437,0.4455065429210663,0.3120760917663574,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9500430822372437,0.4068312346935272,0.3861593604087829,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8224565982818604,0.2665168344974518,1.205170750617981,286.1625061035156,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.13238525390625,286.1628112792969,1.0,0.5800308585166931,1.0,1.0,0.0,1.0,-3.203469038009644,3.203460931777954,8.25208280730294e-06,2.474800109863281,0.898598313331604,0.898598313331604,0.0,123.88135528564452,126.0,29337.1875,-0.0,2556.723388671875,1.0,283.1499938964844,285.1240539550781,292.0228881835937,293.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,34340.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663159370422363,1.0,0.0,0.0,3.55206298828125,3.552085876464844,8.418886068284337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.841796875,0.0,1414.83056640625,1895.4371337890625,0.0,2168.1943359375,0.882199227809906,1.0,0.0,3.0,1.0,0.0
12327120,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624450683594,0.9023401737213136,0.3544473648071289,0.3200116157531738,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9930309653282166,0.4687121510505676,0.444344162940979,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1625061035156,0.9792178869247437,0.4455065429210663,0.3120760917663574,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.9500430822372437,0.4068312346935272,0.3861593604087829,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1623840332031,0.8224565982818604,0.2665168344974518,1.205170750617981,286.1625061035156,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.13238525390625,286.1628112792969,1.0,0.5800308585166931,1.0,1.0,0.0,1.0,-3.203469038009644,3.203460931777954,8.25208280730294e-06,2.474800109863281,0.898598313331604,0.898598313331604,0.0,123.88135528564452,126.0,29337.1875,-0.0,2556.723388671875,1.0,283.1499938964844,285.1240539550781,292.0228881835937,293.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,34340.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663159370422363,1.0,0.0,0.0,3.55206298828125,3.552085876464844,8.418886068284337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.841796875,0.0,1414.83056640625,1895.4371337890625,0.0,2168.1943359375,0.882199227809906,1.0,0.0,3.0,1.0,0.0
12327180,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8992258310317993,0.3538771271705627,0.3195438086986542,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9904932379722596,0.4680981040000915,0.4438056647777557,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9763859510421752,0.4450431764125824,0.3117853105068207,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9468188881874084,0.4065589904785156,0.3859427273273468,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.8203511834144592,0.2665824592113495,1.2056491374969482,286.1743469238281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1351318359375,286.1748962402344,1.0,0.5810998678207397,1.0,1.0,0.0,1.0,-3.202216148376465,3.2022078037261963,8.245081517088693e-06,2.4736127853393555,0.9147655367851256,0.9147655367851256,0.0,124.78587341308594,144.0,29856.197265625,-0.0,2559.19580078125,1.0,283.1499938964844,285.1233825683594,292.10235595703125,294.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,34286.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700742483139038,1.0,0.0,0.0,3.615715980529785,3.615739345550537,8.723321798242978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.96337890625,0.0,1482.6588134765625,1895.4371337890625,0.0,2201.49755859375,0.8964080810546875,1.0,0.0,3.0,1.0,0.0
12327240,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.8992258310317993,0.3538771271705627,0.3195438086986542,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9904932379722596,0.4680981040000915,0.4438056647777557,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9763859510421752,0.4450431764125824,0.3117853105068207,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.9468188881874084,0.4065589904785156,0.3859427273273468,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741638183594,0.8203511834144592,0.2665824592113495,1.2056491374969482,286.1743469238281,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1351318359375,286.1748962402344,1.0,0.5810998678207397,1.0,1.0,0.0,1.0,-3.202216148376465,3.2022078037261963,8.245081517088693e-06,2.4736127853393555,0.9147655367851256,0.9147655367851256,0.0,124.78587341308594,144.0,29856.197265625,-0.0,2559.19580078125,1.0,283.1499938964844,285.1233825683594,292.10235595703125,294.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,34286.48828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700742483139038,1.0,0.0,0.0,3.615715980529785,3.615739345550537,8.723321798242978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.96337890625,0.0,1482.6588134765625,1895.4371337890625,0.0,2201.49755859375,0.8964080810546875,1.0,0.0,3.0,1.0,0.0
12327300,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815490722656,0.8896137475967407,0.353568434715271,0.3194112479686737,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.9819206595420836,0.4677797853946686,0.4436539709568023,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.9666965007781982,0.4447937607765198,0.3117223978042602,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.9357584714889526,0.4064085185527801,0.3859493732452392,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.8125094771385193,0.2665982246398926,1.2064275741577148,286.181640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1361999511719,286.1822204589844,1.0,0.5833965539932251,1.0,1.0,0.0,1.0,-3.2027411460876465,3.202733039855957,8.247594450949691e-06,2.4739413261413574,0.9234177470207214,0.9234177470207214,0.0,128.42758178710938,144.0,30133.05078125,-0.0,2580.138427734375,1.0,283.1499938964844,285.1239318847656,292.1435852050781,294.08807373046875,293.1499938964844,293.1499938964844,283.1499938964844,34263.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721941471099854,1.0,0.0,0.0,3.648149490356445,3.648173332214356,8.88052340997092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.58544921875,0.0,1518.12158203125,1895.4371337890625,0.0,2220.347412109375,0.903663694858551,1.0,0.0,3.0,1.0,0.0
12327360,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8776395916938782,0.3532446324825287,0.3193147182464599,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.9699783325195312,0.4674529433250427,0.4435470402240753,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.9534814953804016,0.4445320963859558,0.3116897940635681,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894836425781,0.9215776920318604,0.4062472879886627,0.3859987556934356,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.80206298828125,0.2666000723838806,1.207396388053894,286.1895446777344,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1370544433594,286.190185546875,1.0,0.5864924788475037,1.0,1.0,0.0,1.0,-3.2036807537078857,3.2036726474761963,8.252249244833365e-06,2.474592924118042,0.9319393634796144,0.9319393634796144,0.0,133.4239501953125,162.0,30417.662109375,-0.0,2609.31884765625,1.0,283.1499938964844,285.1249084472656,292.1856384277344,294.1468811035156,293.1499938964844,293.1499938964844,283.1499938964844,34259.890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774456262588501,1.0,0.0,0.0,3.680599212646485,3.6806232929229736,9.03920806649694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.92822265625,0.0,1554.35009765625,1895.4371337890625,0.0,2240.51171875,0.9109339118003844,1.0,0.0,3.0,1.0,0.0
12327420,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8520458340644836,0.3525639474391937,0.3191921412944793,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.939620077610016,0.4667807221412658,0.4434228539466858,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.921736180782318,0.443981260061264,0.3116840720176697,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8926779627799988,0.405899316072464,0.3861807584762573,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7785599231719971,0.2665664255619049,1.2096792459487915,286.2076110839844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.13818359375,286.2083740234375,1.0,0.5943055748939514,1.0,1.0,0.0,1.0,-3.206339836120605,3.206331729888916,8.265586984634865e-06,2.4765000343322754,0.9488269090652466,0.9488269090652466,0.0,146.23875427246094,180.0,31001.29296875,-0.0,2684.741455078125,1.0,283.1499938964844,285.12890625,292.2713623046875,294.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,34312.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792972326278687,1.0,0.0,0.0,3.743398666381836,3.7434232234954834,9.350297318633238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.16650390625,0.0,1626.6348876953125,1895.4371337890625,0.0,2283.83251953125,0.9250827431678772,1.0,0.0,3.0,1.0,0.0
12327480,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.8520458340644836,0.3525639474391937,0.3191921412944793,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.939620077610016,0.4667807221412658,0.4434228539466858,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.921736180782318,0.443981260061264,0.3116840720176697,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8926779627799988,0.405899316072464,0.3861807584762573,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2073669433594,0.7785599231719971,0.2665664255619049,1.2096792459487915,286.2076110839844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.13818359375,286.2083740234375,1.0,0.5943055748939514,1.0,1.0,0.0,1.0,-3.206339836120605,3.206331729888916,8.265586984634865e-06,2.4765000343322754,0.9488269090652466,0.9488269090652466,0.0,146.23875427246094,180.0,31001.29296875,-0.0,2684.741455078125,1.0,283.1499938964844,285.12890625,292.2713623046875,294.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,34312.6796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792972326278687,1.0,0.0,0.0,3.743398666381836,3.7434232234954834,9.350297318633238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.16650390625,0.0,1626.6348876953125,1895.4371337890625,0.0,2283.83251953125,0.9250827431678772,1.0,0.0,3.0,1.0,0.0
12327540,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.8286099433898926,0.3518589735031128,0.3191311061382293,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.908314883708954,0.4660975635051727,0.4433775842189789,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.8928910493850708,0.443410187959671,0.3117297291755676,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.8665512204170227,0.4055312573909759,0.3864330053329468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7565069198608398,0.2664960026741028,1.2122212648391724,286.228271484375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1388244628906,286.2291259765625,1.0,0.6034284830093384,1.0,1.0,0.0,1.0,-3.2096261978149414,3.209617853164673,8.282166163553484e-06,2.478888750076294,0.9660074710845948,0.9660074710845948,0.0,161.44017028808594,198.0,31599.26953125,-0.0,2774.642822265625,1.0,283.1499938964844,285.1351318359375,292.35870361328125,294.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,34386.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843866944313049,1.0,0.0,0.0,3.80340313911438,3.8034281730651855,9.65245931183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0654296875,0.0,1698.044677734375,1895.4371337890625,0.0,2329.61376953125,0.9386407136917114,1.0,0.0,3.0,1.0,0.0
12327600,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.8286099433898926,0.3518589735031128,0.3191311061382293,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.228271484375,0.908314883708954,0.4660975635051727,0.4433775842189789,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.8928910493850708,0.443410187959671,0.3117297291755676,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22821044921875,0.8665512204170227,0.4055312573909759,0.3864330053329468,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7565069198608398,0.2664960026741028,1.2122212648391724,286.228271484375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1388244628906,286.2291259765625,1.0,0.6034284830093384,1.0,1.0,0.0,1.0,-3.2096261978149414,3.209617853164673,8.282166163553484e-06,2.478888750076294,0.9660074710845948,0.9660074710845948,0.0,161.44017028808594,198.0,31599.26953125,-0.0,2774.642822265625,1.0,283.1499938964844,285.1351318359375,292.35870361328125,294.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,34386.0625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843866944313049,1.0,0.0,0.0,3.80340313911438,3.8034281730651855,9.65245931183745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.0654296875,0.0,1698.044677734375,1895.4371337890625,0.0,2329.61376953125,0.9386407136917114,1.0,0.0,3.0,1.0,0.0
12327660,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.8075228333473206,0.3511473834514618,0.3191106021404266,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8832370042800903,0.465416818857193,0.4433843493461609,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8686960339546204,0.4428333640098572,0.3118080198764801,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8441758155822754,0.4051570892333984,0.3867291212081909,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.7377885580062866,0.2664041519165039,1.2149007320404053,286.2510681152344,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1391296386719,286.2519836425781,1.0,0.6132270693778992,1.0,1.0,0.0,1.0,-3.2132809162139893,3.2132725715637207,8.300653462356422e-06,2.4815573692321777,0.983507513999939,0.983507513999939,0.0,177.99403381347656,201.0,32205.759765625,-0.0,2872.909912109375,1.0,283.1499938964844,285.14337158203125,292.4471740722656,294.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,34471.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895747423171997,1.0,0.0,0.0,3.860178232192993,3.860203981399536,9.942783663063892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.177734375,0.0,1767.7203369140625,1895.4371337890625,0.0,2376.5166015625,0.9514980316162108,1.0,0.0,3.0,1.0,0.0
12327720,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509155273437,0.8075228333473206,0.3511473834514618,0.3191106021404266,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510681152344,0.8832370042800903,0.465416818857193,0.4433843493461609,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8686960339546204,0.4428333640098572,0.3118080198764801,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.8441758155822754,0.4051570892333984,0.3867291212081909,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.7377885580062866,0.2664041519165039,1.2149007320404053,286.2510681152344,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1391296386719,286.2519836425781,1.0,0.6132270693778992,1.0,1.0,0.0,1.0,-3.2132809162139893,3.2132725715637207,8.300653462356422e-06,2.4815573692321777,0.983507513999939,0.983507513999939,0.0,177.99403381347656,201.0,32205.759765625,-0.0,2872.909912109375,1.0,283.1499938964844,285.14337158203125,292.4471740722656,294.5160522460937,293.1499938964844,293.1499938964844,283.1499938964844,34471.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895747423171997,1.0,0.0,0.0,3.860178232192993,3.860203981399536,9.942783663063892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.177734375,0.0,1767.7203369140625,1895.4371337890625,0.0,2376.5166015625,0.9514980316162108,1.0,0.0,3.0,1.0,0.0
12327780,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.7946360111236572,0.3504599034786224,0.3188852667808532,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8693552017211914,0.4647580087184906,0.4431775212287903,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.8554149866104126,0.442273885011673,0.3117243945598602,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8320355415344238,0.4047978222370147,0.3868045210838318,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.7276037931442261,0.2663152813911438,1.216473937034607,286.2745666503906,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.139404296875,286.2754821777344,1.0,0.619012713432312,1.0,1.0,0.0,1.0,-3.214646339416504,3.214637994766236,8.307407370011788e-06,2.4824910163879395,1.0,1.0,0.0,188.6882781982422,204.0,32799.59765625,-0.0,2934.416015625,1.0,283.1499938964844,285.1524963378906,292.5361022949219,294.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,34572.33203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947420477867126,1.0,0.0,0.0,3.913412570953369,3.9134390354156494,1.0218909665127285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.14501953125,0.0,1834.9969482421875,1895.4371337890625,0.0,2423.453857421875,0.963568389415741,1.0,0.0,3.0,1.0,0.0
12327840,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2744445800781,0.7946360111236572,0.3504599034786224,0.3188852667808532,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8693552017211914,0.4647580087184906,0.4431775212287903,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.8554149866104126,0.442273885011673,0.3117243945598602,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.8320355415344238,0.4047978222370147,0.3868045210838318,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2742614746094,0.7276037931442261,0.2663152813911438,1.216473937034607,286.2745666503906,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.139404296875,286.2754821777344,1.0,0.619012713432312,1.0,1.0,0.0,1.0,-3.214646339416504,3.214637994766236,8.307407370011788e-06,2.4824910163879395,1.0,1.0,0.0,188.6882781982422,204.0,32799.59765625,-0.0,2934.416015625,1.0,283.1499938964844,285.1524963378906,292.5361022949219,294.6417541503906,293.1499938964844,293.1499938964844,283.1499938964844,34572.33203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947420477867126,1.0,0.0,0.0,3.913412570953369,3.9134390354156494,1.0218909665127285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.14501953125,0.0,1834.9969482421875,1895.4371337890625,0.0,2423.453857421875,0.963568389415741,1.0,0.0,3.0,1.0,0.0
12327900,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.7902085781097412,0.3501434326171875,0.3187381625175476,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.8646811246871948,0.4644509553909302,0.4430336952209472,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.8509718179702759,0.4420160949230194,0.3116523027420044,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28765869140625,0.8279523849487305,0.4046383798122406,0.3867997527122497,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287353515625,0.7241572141647339,0.2662884593009949,1.2170460224151611,286.2877502441406,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.1396789550781,286.2888488769531,1.0,0.6211327314376831,1.0,1.0,0.0,1.0,-3.2148923873901367,3.214884042739868,8.308474207296968e-06,2.482599258422852,1.0,1.0,0.0,192.5605316162109,204.0,33077.6796875,-0.0,2956.176513671875,1.0,283.1499938964844,285.1590270996094,292.5803527832031,294.7035522460937,293.1499938964844,293.1499938964844,283.1499938964844,34866.43359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972460985183716,1.0,0.0,0.0,3.933021068572998,3.9330477714538574,1.032157115332666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.1953125,0.0,1862.28955078125,1895.4371337890625,0.0,2446.274169921875,0.9681116342544556,1.0,0.0,3.0,1.0,0.0
12327960,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3027038574219,0.7865983843803406,0.3498539328575134,0.3185887038707733,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028869628906,0.8609009981155396,0.4641675949096679,0.442884236574173,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3028564453125,0.8473870158195496,0.441782146692276,0.3115760385990143,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.8246361613273621,0.4045006036758423,0.3867877423763275,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3024597167969,0.7213494777679443,0.2662805616855621,1.217573881149292,286.3028869628906,284.95001220703125,294.5968017578125,289.5998229980469,294.5953063964844,297.1401672363281,286.3041076660156,1.0,0.6229054927825928,1.0,1.0,0.0,1.0,-3.2150611877441406,3.215052843093872,8.309130862471648e-06,2.4826431274414062,1.0,1.0,0.0,195.80447387695312,192.0,33345.30859375,-0.0,2974.33056640625,1.0,283.1499938964844,285.1676940917969,292.6241149902344,294.7641906738281,293.1499938964844,293.1499938964844,283.1499938964844,35123.41015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996247410774231,1.0,0.0,0.0,3.9475021362304688,3.9475290775299072,1.039771746036422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.77197265625,0.0,1882.933837890625,1895.4371337890625,0.0,2467.994384765625,0.9715559482574464,1.0,0.0,3.0,1.0,0.0
12328020,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.7875847816467285,0.3493751585483551,0.3180786073207855,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33514404296875,0.8620554208755493,0.463686466217041,0.4423512518405914,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.848533570766449,0.4414019584655761,0.3112516105175018,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.8258104920387268,0.4043050408363342,0.3865241408348083,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.7225165963172913,0.2663387060165405,1.2174615859985352,286.33514404296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.1416931152344,286.3363952636719,1.0,0.621454119682312,1.0,1.0,0.0,1.0,-3.212968111038208,3.2129597663879395,8.297958629555069e-06,2.480884075164795,1.0,1.0,0.0,194.3742218017578,180.0,33844.3984375,-0.0,2962.064208984375,1.0,283.1499938964844,285.1875305175781,292.710693359375,294.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,35477.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039684891700745,1.0,0.0,0.0,3.967356443405152,3.96738338470459,1.050257310453162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.88037109375,0.0,1911.4881591796875,1895.4371337890625,0.0,2507.763427734375,0.9762789607048036,1.0,0.0,3.0,1.0,0.0
12328080,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.7875847816467285,0.3493751585483551,0.3180786073207855,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33514404296875,0.8620554208755493,0.463686466217041,0.4423512518405914,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.848533570766449,0.4414019584655761,0.3112516105175018,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.8258104920387268,0.4043050408363342,0.3865241408348083,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.7225165963172913,0.2663387060165405,1.2174615859985352,286.33514404296875,284.95001220703125,294.6833190917969,289.68902587890625,294.6818542480469,297.1416931152344,286.3363952636719,1.0,0.621454119682312,1.0,1.0,0.0,1.0,-3.212968111038208,3.2129597663879395,8.297958629555069e-06,2.480884075164795,1.0,1.0,0.0,194.3742218017578,180.0,33844.3984375,-0.0,2962.064208984375,1.0,283.1499938964844,285.1875305175781,292.710693359375,294.882568359375,293.1499938964844,293.1499938964844,283.1499938964844,35477.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039684891700745,1.0,0.0,0.0,3.967356443405152,3.96738338470459,1.050257310453162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.88037109375,0.0,1911.4881591796875,1895.4371337890625,0.0,2507.763427734375,0.9762789607048036,1.0,0.0,3.0,1.0,0.0
12328140,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688049316406,0.7940295338630676,0.3490471541881561,0.3175179660320282,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.8690159916877747,0.4633369147777557,0.441745400428772,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.8552323579788208,0.4411554932594299,0.3108752965927124,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689270019531,0.8321554660797119,0.4042359292507171,0.3861823379993438,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.7281604409217834,0.2665229737758636,1.2169685363769531,286.3690185546875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.144287109375,286.37030029296875,1.0,0.6174216270446777,1.0,1.0,0.0,1.0,-3.210108995437622,3.2101008892059326,8.282729140773881e-06,2.478488683700561,1.0,1.0,0.0,187.96975708007807,168.0,34332.2890625,-0.0,2920.9560546875,1.0,283.1499938964844,285.210693359375,292.7962951660156,294.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,35688.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077815175056458,1.0,0.0,0.0,3.979154348373413,3.979181528091431,1.056512928698794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.35986328125,0.0,1928.5919189453125,1895.4371337890625,0.0,2542.7783203125,0.9790852069854736,1.0,0.0,3.0,1.0,0.0
12328200,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688049316406,0.7940295338630676,0.3490471541881561,0.3175179660320282,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.8690159916877747,0.4633369147777557,0.441745400428772,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689880371094,0.8552323579788208,0.4411554932594299,0.3108752965927124,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3689270019531,0.8321554660797119,0.4042359292507171,0.3861823379993438,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.7281604409217834,0.2665229737758636,1.2169685363769531,286.3690185546875,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.144287109375,286.37030029296875,1.0,0.6174216270446777,1.0,1.0,0.0,1.0,-3.210108995437622,3.2101008892059326,8.282729140773881e-06,2.478488683700561,1.0,1.0,0.0,187.96975708007807,168.0,34332.2890625,-0.0,2920.9560546875,1.0,283.1499938964844,285.210693359375,292.7962951660156,294.9982604980469,293.1499938964844,293.1499938964844,283.1499938964844,35688.9375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077815175056458,1.0,0.0,0.0,3.979154348373413,3.979181528091431,1.056512928698794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.35986328125,0.0,1928.5919189453125,1895.4371337890625,0.0,2542.7783203125,0.9790852069854736,1.0,0.0,3.0,1.0,0.0
12328260,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019470214844,0.8040879964828491,0.3488351702690124,0.316972941160202,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8799690008163452,0.4630948603153229,0.4411453306674957,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.8657957315444946,0.4410146474838257,0.310502678155899,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8420085310935974,0.4042713344097137,0.3858431577682495,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.736761212348938,0.2668172717094421,1.216508388519287,286.40216064453125,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.14764404296875,286.4034118652344,1.0,0.611992359161377,1.0,1.0,0.0,1.0,-3.207322359085083,3.2073140144348145,8.267874363809824e-06,2.476144552230835,1.0,1.0,0.0,178.97805786132812,156.0,34829.0859375,-0.0,2865.91015625,1.0,283.1499938964844,285.23681640625,292.8819274902344,295.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,35815.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811438798904419,1.0,0.0,0.0,3.986181497573853,3.986208915710449,1.0602478823784622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.76416015625,0.0,1938.82763671875,1895.4371337890625,0.0,2576.44921875,0.9807566404342652,1.0,0.0,3.0,1.0,0.0
12328320,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019470214844,0.8040879964828491,0.3488351702690124,0.316972941160202,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4021301269531,0.8799690008163452,0.4630948603153229,0.4411453306674957,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.8657957315444946,0.4410146474838257,0.310502678155899,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40203857421875,0.8420085310935974,0.4042713344097137,0.3858431577682495,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4017028808594,0.736761212348938,0.2668172717094421,1.216508388519287,286.40216064453125,284.95001220703125,294.85223388671875,289.863525390625,294.8507995605469,297.14764404296875,286.4034118652344,1.0,0.611992359161377,1.0,1.0,0.0,1.0,-3.207322359085083,3.2073140144348145,8.267874363809824e-06,2.476144552230835,1.0,1.0,0.0,178.97805786132812,156.0,34829.0859375,-0.0,2865.91015625,1.0,283.1499938964844,285.23681640625,292.8819274902344,295.11492919921875,293.1499938964844,293.1499938964844,283.1499938964844,35815.1015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811438798904419,1.0,0.0,0.0,3.986181497573853,3.986208915710449,1.0602478823784622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.76416015625,0.0,1938.82763671875,1895.4371337890625,0.0,2576.44921875,0.9807566404342652,1.0,0.0,3.0,1.0,0.0
12328380,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.8166142702102661,0.3487113118171692,0.3164587020874023,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.8943271040916443,0.4629381000995636,0.4405738115310669,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.8797520995140076,0.4409553408622741,0.3101487755775451,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8550229668617249,0.4043896496295929,0.3855304419994354,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7480266690254211,0.2672004699707031,1.2162034511566162,286.4353942871094,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1514587402344,286.4366760253906,1.0,0.6058117747306824,1.0,1.0,0.0,1.0,-3.204847812652588,3.2048397064208984,8.254644853877835e-06,2.4740428924560547,1.0,1.0,0.0,168.5881805419922,144.0,35307.59375,-0.0,2803.955078125,1.0,283.1499938964844,285.2632751464844,292.9656066894531,295.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,35890.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150809407234192,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.79345703125,0.0,1944.9219970703125,1895.4371337890625,0.0,2610.059814453125,0.9817489385604858,1.0,0.0,3.0,1.0,0.0
12328440,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352111816406,0.8166142702102661,0.3487113118171692,0.3164587020874023,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.8943271040916443,0.4629381000995636,0.4405738115310669,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.8797520995140076,0.4409553408622741,0.3101487755775451,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8550229668617249,0.4043896496295929,0.3855304419994354,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.7480266690254211,0.2672004699707031,1.2162034511566162,286.4353942871094,284.95001220703125,294.93292236328125,289.9474182128906,294.9315490722656,297.1514587402344,286.4366760253906,1.0,0.6058117747306824,1.0,1.0,0.0,1.0,-3.204847812652588,3.2048397064208984,8.254644853877835e-06,2.4740428924560547,1.0,1.0,0.0,168.5881805419922,144.0,35307.59375,-0.0,2803.955078125,1.0,283.1499938964844,285.2632751464844,292.9656066894531,295.229248046875,293.1499938964844,293.1499938964844,283.1499938964844,35890.11328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150809407234192,1.0,0.0,0.0,3.990353584289551,3.990381002426148,1.0624684136928408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.79345703125,0.0,1944.9219970703125,1895.4371337890625,0.0,2610.059814453125,0.9817489385604858,1.0,0.0,3.0,1.0,0.0
