time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4516906738281,0.8235836625099182,0.3486768305301666,0.3162157237529754,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4518737792969,0.9027381539344788,0.4628869891166687,0.4403024613857269,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45184326171875,0.8879972100257874,0.4409513175487518,0.3099814057350158,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4517822265625,0.8627819418907166,0.4044751226902008,0.3853876292705536,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4514465332031,0.7547407150268555,0.2674200236797333,1.2161237001419067,286.4518737792969,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.1534729003906,286.453125,1.0,0.6025546789169312,1.0,1.0,0.0,1.0,-3.2037601470947266,3.203751802444458,8.248808626376558e-06,2.473109245300293,1.0,1.0,0.0,163.08177185058594,144.0,35539.77734375,-0.0,2771.615966796875,1.0,283.1499938964844,285.2764587402344,293.0062561035156,295.2849426269531,293.1499938964844,293.1499938964844,283.1499938964844,35915.15625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168821334838867,1.0,0.0,0.0,3.9917454719543457,3.9917731285095215,1.0632097655616235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.1552734375,0.0,1946.9578857421875,1895.4371337890625,0.0,2626.708740234375,0.9820799827575684,1.0,0.0,3.0,1.0,0.0
12328560,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4679870605469,0.8311763405799866,0.3486577570438385,0.315982311964035,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681701660156,0.9124683737754822,0.4628515541553497,0.4400413334369659,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4681396484375,0.8971107602119446,0.4409617185592651,0.3098207116127014,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.46807861328125,0.8714475631713867,0.4045756459236145,0.385254442691803,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4677429199219,0.7622572183609009,0.2676554322242737,1.21609365940094,286.4681701660156,284.95001220703125,295.010009765625,290.0280456542969,295.0086975097656,297.155517578125,286.46942138671875,1.0,0.5992262363433838,1.0,1.0,0.0,1.0,-3.202775716781616,3.2027676105499268,8.24351081973873e-06,2.472257375717163,1.0,1.0,0.0,157.44265747070312,132.0,35766.91015625,-0.0,2738.78369140625,1.0,283.1499938964844,285.2894897460937,293.04595947265625,295.3393859863281,293.1499938964844,293.1499938964844,283.1499938964844,35934.4375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186606764793396,1.0,0.0,0.0,3.992816925048828,3.992844343185425,1.0637805871738235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.01513671875,0.0,1948.5260009765625,1895.4371337890625,0.0,2643.16552734375,0.9823347926139832,1.0,0.0,3.0,1.0,0.0
12328620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49969482421875,0.8489165306091309,0.3486570715904236,0.3155414164066314,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.9364876747131348,0.4628196656703949,0.4395473599433899,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.919284462928772,0.441017597913742,0.3095176517963409,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8917803764343262,0.4048138558864593,0.3850147426128387,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.7800050973892212,0.2681654989719391,1.2161709070205688,286.4998779296875,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.1596069335937,286.5010681152344,1.0,0.5924289226531982,1.0,1.0,0.0,1.0,-3.201091051101685,3.201082706451416,8.23439950181637e-06,2.4707794189453125,1.0,1.0,0.0,145.9096221923828,120.0,36204.546875,-0.0,2672.359619140625,1.0,283.1499938964844,285.31494140625,293.1221923828125,295.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,35961.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221455812454224,1.0,0.0,0.0,3.994293212890625,3.994320869445801,1.064567413777695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.04638671875,0.0,1950.688232421875,1895.4371337890625,0.0,2675.458251953125,0.982685923576355,1.0,0.0,3.0,1.0,0.0
12328680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49969482421875,0.8489165306091309,0.3486570715904236,0.3155414164066314,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.9364876747131348,0.4628196656703949,0.4395473599433899,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998474121094,0.919284462928772,0.441017597913742,0.3095176517963409,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4997863769531,0.8917803764343262,0.4048138558864593,0.3850147426128387,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994506835937,0.7800050973892212,0.2681654989719391,1.2161709070205688,286.4998779296875,284.95001220703125,295.0826416015625,290.1047668457031,295.0814208984375,297.1596069335937,286.5010681152344,1.0,0.5924289226531982,1.0,1.0,0.0,1.0,-3.201091051101685,3.201082706451416,8.23439950181637e-06,2.4707794189453125,1.0,1.0,0.0,145.9096221923828,120.0,36204.546875,-0.0,2672.359619140625,1.0,283.1499938964844,285.31494140625,293.1221923828125,295.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,35961.015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221455812454224,1.0,0.0,0.0,3.994293212890625,3.994320869445801,1.064567413777695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.04638671875,0.0,1950.688232421875,1895.4371337890625,0.0,2675.458251953125,0.982685923576355,1.0,0.0,3.0,1.0,0.0
12328740,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8714540004730225,0.348696231842041,0.3151307106018066,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.9642418026924132,0.4628302156925201,0.4390873312950134,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9480203986167908,0.4411102831363678,0.3092358708381653,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.9177308678627014,0.4050924777984619,0.3848070204257965,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52960205078125,0.8019807934761047,0.2687182426452636,1.2164111137390137,286.5299987792969,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1636047363281,286.5311279296875,1.0,0.5855109691619873,1.0,1.0,0.0,1.0,-3.1997437477111816,3.199735403060913,8.22705351311015e-06,2.4695725440979004,1.0,1.0,0.0,134.16912841796875,108.0,36616.8359375,-0.0,2605.544189453125,1.0,283.1499938964844,285.3392028808594,293.193603515625,295.5432434082031,293.1499938964844,293.1499938964844,283.1499938964844,35976.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255141377449036,1.0,0.0,0.0,3.995171546936035,3.995198965072632,1.0650355761754329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.42724609375,0.0,1951.9752197265625,1895.4371337890625,0.0,2706.7275390625,0.982894778251648,1.0,0.0,3.0,1.0,0.0
12328800,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5298156738281,0.8714540004730225,0.348696231842041,0.3151307106018066,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299987792969,0.9642418026924132,0.4628302156925201,0.4390873312950134,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52996826171875,0.9480203986167908,0.4411102831363678,0.3092358708381653,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5299072265625,0.9177308678627014,0.4050924777984619,0.3848070204257965,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.52960205078125,0.8019807934761047,0.2687182426452636,1.2164111137390137,286.5299987792969,284.95001220703125,295.1499938964844,290.1767578125,295.1488647460937,297.1636047363281,286.5311279296875,1.0,0.5855109691619873,1.0,1.0,0.0,1.0,-3.1997437477111816,3.199735403060913,8.22705351311015e-06,2.4695725440979004,1.0,1.0,0.0,134.16912841796875,108.0,36616.8359375,-0.0,2605.544189453125,1.0,283.1499938964844,285.3392028808594,293.193603515625,295.5432434082031,293.1499938964844,293.1499938964844,283.1499938964844,35976.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255141377449036,1.0,0.0,0.0,3.995171546936035,3.995198965072632,1.0650355761754329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.42724609375,0.0,1951.9752197265625,1895.4371337890625,0.0,2706.7275390625,0.982894778251648,1.0,0.0,3.0,1.0,0.0
12328860,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.9006051421165466,0.3487633168697357,0.314743161201477,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.9925482869148254,0.4628716707229614,0.438654363155365,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.9795100092887878,0.4412278831005096,0.3089699745178222,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.952488660812378,0.4054003059864044,0.3846246898174286,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8277394771575928,0.2693025767803192,1.2167824506759644,286.5580749511719,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1674194335937,286.5591125488281,1.0,0.5785210132598877,1.0,1.0,0.0,1.0,-3.198665142059326,3.1986567974090576,8.221121788665187e-06,2.4685847759246826,1.0,1.0,0.0,122.32349395751952,126.0,36999.58984375,-0.0,2538.739501953125,1.0,283.1499938964844,285.3619079589844,293.2595520019531,295.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,35986.24609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287584781646729,1.0,0.0,0.0,3.995694398880005,3.9957218170166016,1.065314336301526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.669921875,0.0,1952.74169921875,1895.4371337890625,0.0,2736.89111328125,0.9830191731452942,1.0,0.0,3.0,1.0,0.0
12328920,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55792236328125,0.9006051421165466,0.3487633168697357,0.314743161201477,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580749511719,0.9925482869148254,0.4628716707229614,0.438654363155365,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580444335937,0.9795100092887878,0.4412278831005096,0.3089699745178222,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.952488660812378,0.4054003059864044,0.3846246898174286,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8277394771575928,0.2693025767803192,1.2167824506759644,286.5580749511719,284.95001220703125,295.21124267578125,290.24334716796875,295.2102355957031,297.1674194335937,286.5591125488281,1.0,0.5785210132598877,1.0,1.0,0.0,1.0,-3.198665142059326,3.1986567974090576,8.221121788665187e-06,2.4685847759246826,1.0,1.0,0.0,122.32349395751952,126.0,36999.58984375,-0.0,2538.739501953125,1.0,283.1499938964844,285.3619079589844,293.2595520019531,295.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,35986.24609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287584781646729,1.0,0.0,0.0,3.995694398880005,3.9957218170166016,1.065314336301526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.669921875,0.0,1952.74169921875,1895.4371337890625,0.0,2736.89111328125,0.9830191731452942,1.0,0.0,3.0,1.0,0.0
12328980,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8985044956207275,0.348812460899353,0.3148277699947357,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.9907637238502502,0.4629154205322265,0.4387304186820984,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.9775227308273317,0.4413362443447113,0.3090736865997314,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58612060546875,0.9503223299980164,0.4057081043720245,0.3849497735500335,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.8265122771263123,0.26988685131073,1.219568133354187,286.586181640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.1707763671875,286.5872802734375,1.0,0.5803338885307312,1.0,1.0,0.0,1.0,-3.202714681625366,3.2027063369750977,8.24142807687167e-06,2.4714996814727783,1.0,1.0,0.0,123.26165008544922,144.0,37381.9140625,-0.0,2551.85595703125,1.0,283.1499938964844,285.3845520019531,293.31964111328125,295.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,35991.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319206833839417,1.0,0.0,0.0,3.996004581451416,3.9960319995880127,1.065479750650411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.35546875,0.0,1953.196533203125,1895.4371337890625,0.0,2766.33251953125,0.9830929040908812,1.0,0.0,3.0,1.0,0.0
12329040,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8985044956207275,0.348812460899353,0.3148277699947357,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.9907637238502502,0.4629154205322265,0.4387304186820984,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.9775227308273317,0.4413362443447113,0.3090736865997314,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58612060546875,0.9503223299980164,0.4057081043720245,0.3849497735500335,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858154296875,0.8265122771263123,0.26988685131073,1.219568133354187,286.586181640625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,297.1707763671875,286.5872802734375,1.0,0.5803338885307312,1.0,1.0,0.0,1.0,-3.202714681625366,3.2027063369750977,8.24142807687167e-06,2.4714996814727783,1.0,1.0,0.0,123.26165008544922,144.0,37381.9140625,-0.0,2551.85595703125,1.0,283.1499938964844,285.3845520019531,293.31964111328125,295.7203063964844,293.1499938964844,293.1499938964844,283.1499938964844,35991.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319206833839417,1.0,0.0,0.0,3.996004581451416,3.9960319995880127,1.065479750650411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.35546875,0.0,1953.196533203125,1895.4371337890625,0.0,2766.33251953125,0.9830929040908812,1.0,0.0,3.0,1.0,0.0
12329100,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998840332031,0.8891482949256897,0.3488008677959442,0.3149610459804535,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000366210937,0.9824007153511048,0.4629157781600952,0.4388773441314697,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000061035156,0.9681038856506348,0.4413625001907348,0.3092016577720642,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5999755859375,0.9395874738693236,0.4058387279510498,0.3852197527885437,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.8189759254455566,0.2701523303985595,1.221460461616516,286.6000671386719,284.95001220703125,295.28985595703125,290.3314208984375,295.2890319824219,297.1720275878906,286.60113525390625,1.0,0.582993745803833,1.0,1.0,0.0,1.0,-3.205804347991944,3.205796003341675,8.257182344095781e-06,2.473822116851806,1.0,1.0,0.0,126.92668914794922,144.0,37566.90234375,-0.0,2578.01416015625,1.0,283.1499938964844,285.3955993652344,293.3474426269531,295.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,35993.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335272669792175,1.0,0.0,0.0,3.996108531951904,3.996135950088501,1.0655352298272192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.8505859375,0.0,1953.348876953125,1895.4371337890625,0.0,2781.304931640625,0.9831176400184632,1.0,0.0,3.0,1.0,0.0
12329160,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132202148437,0.8773093223571777,0.3487640917301178,0.31512251496315,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133728027344,0.970590353012085,0.4628990590572357,0.4390622973442077,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61334228515625,0.9550611972808838,0.4413679540157318,0.3093549311161041,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6133117675781,0.9254858493804932,0.4059510231018066,0.385526567697525,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.613037109375,0.8089969158172607,0.2703964412212372,1.223514199256897,286.6133728027344,284.95001220703125,295.31207275390625,290.3572692871094,295.31134033203125,297.1730041503906,286.6144104003906,1.0,0.5864474177360535,1.0,1.0,0.0,1.0,-3.209242820739746,3.209234476089477,8.274775609606877e-06,2.476423740386963,1.0,1.0,0.0,131.95860290527344,162.0,37744.19140625,-0.0,2612.403564453125,1.0,283.1499938964844,285.4062194824219,293.3734741210937,295.7987670898437,293.1499938964844,293.1499938964844,283.04998779296875,35995.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351542949676514,1.0,0.0,0.0,3.9961884021759033,3.996216058731079,1.0655778623913648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.1318359375,0.0,1953.4661865234373,1895.4371337890625,0.0,2796.476806640625,0.9831366539001464,1.0,0.0,3.0,1.0,0.0
12329220,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.8512271046638489,0.3483072817325592,0.3153104186058044,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.9396150708198548,0.4625277817249298,0.439328521490097,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.922610640525818,0.4410062432289123,0.3095656037330627,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.8954200744628906,0.4058652818202972,0.3860525488853454,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.576904296875,0.7849075794219971,0.2706361711025238,1.2273781299591064,286.5770263671875,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.1723937988281,286.5775451660156,1.0,0.5948598384857178,1.0,1.0,0.0,1.0,-3.215323209762573,3.2153148651123047,8.306039489980321e-06,2.481066942214966,1.0,1.0,0.0,145.05552673339844,180.0,38542.86328125,0.0,2696.42919921875,1.0,283.0518798828125,285.356689453125,293.43756103515625,295.9242248535156,293.1499938964844,293.1499938964844,282.75,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433328866958618,1.0,0.0,0.0,3.996297836303711,3.996325492858887,1.065636183739116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.36865234375,0.0,1953.626708984375,1895.4371337890625,0.0,2872.86962890625,0.9831627011299132,1.0,0.0,3.0,1.0,0.0
12329280,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.8512271046638489,0.3483072817325592,0.3153104186058044,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.9396150708198548,0.4625277817249298,0.439328521490097,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5770263671875,0.922610640525818,0.4410062432289123,0.3095656037330627,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769958496094,0.8954200744628906,0.4058652818202972,0.3860525488853454,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.576904296875,0.7849075794219971,0.2706361711025238,1.2273781299591064,286.5770263671875,284.95001220703125,295.3500061035156,290.4031677246094,295.34942626953125,297.1723937988281,286.5775451660156,1.0,0.5948598384857178,1.0,1.0,0.0,1.0,-3.215323209762573,3.2153148651123047,8.306039489980321e-06,2.481066942214966,1.0,1.0,0.0,145.05552673339844,180.0,38542.86328125,0.0,2696.42919921875,1.0,283.0518798828125,285.356689453125,293.43756103515625,295.9242248535156,293.1499938964844,293.1499938964844,282.75,35997.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433328866958618,1.0,0.0,0.0,3.996297836303711,3.996325492858887,1.065636183739116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.36865234375,0.0,1953.626708984375,1895.4371337890625,0.0,2872.86962890625,0.9831627011299132,1.0,0.0,3.0,1.0,0.0
12329340,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8257530331611633,0.3468453884124756,0.3148682713508606,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.9058258533477784,0.4612173736095428,0.4389944672584533,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.8911972641944885,0.4396352767944336,0.3092890083789825,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.8669312000274658,0.4049233198165893,0.386040985584259,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.7605741620063782,0.270201563835144,1.2293511629104614,286.4112243652344,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.1656799316406,286.4106750488281,1.0,0.604160726070404,1.0,1.0,0.0,1.0,-3.216424465179444,3.216416120529175,8.311777492053807e-06,2.481935739517212,1.0,1.0,0.0,161.175048828125,198.0,40226.8984375,0.0,2787.1328125,1.0,282.75567626953125,285.1629943847656,293.5124816894531,296.1283264160156,293.1499938964844,293.1499938964844,282.45001220703125,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613976836204529,1.0,0.0,0.0,3.9963629245758057,3.9963903427124015,1.065670858224621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.98779296875,0.0,1953.721923828125,1895.4371337890625,0.0,3042.1142578125,0.9831781387329102,1.0,0.0,3.0,1.0,0.0
12329400,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8257530331611633,0.3468453884124756,0.3148682713508606,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112243652344,0.9058258533477784,0.4612173736095428,0.4389944672584533,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112548828125,0.8911972641944885,0.4396352767944336,0.3092890083789825,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.8669312000274658,0.4049233198165893,0.386040985584259,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4114685058594,0.7605741620063782,0.270201563835144,1.2293511629104614,286.4112243652344,284.95001220703125,295.37847900390625,290.440673828125,295.3780517578125,297.1656799316406,286.4106750488281,1.0,0.604160726070404,1.0,1.0,0.0,1.0,-3.216424465179444,3.216416120529175,8.311777492053807e-06,2.481935739517212,1.0,1.0,0.0,161.175048828125,198.0,40226.8984375,0.0,2787.1328125,1.0,282.75567626953125,285.1629943847656,293.5124816894531,296.1283264160156,293.1499938964844,293.1499938964844,282.45001220703125,35998.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613976836204529,1.0,0.0,0.0,3.9963629245758057,3.9963903427124015,1.065670858224621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.98779296875,0.0,1953.721923828125,1895.4371337890625,0.0,3042.1142578125,0.9831781387329102,1.0,0.0,3.0,1.0,0.0
12329460,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.801156759262085,0.3445600271224975,0.3136666417121887,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.8776868581771851,0.4590620696544647,0.4378659129142761,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.8637882471084595,0.437397837638855,0.3083988428115845,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.841586172580719,0.4031952619552612,0.3853006958961487,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7389666438102722,0.26909139752388,1.2284926176071167,286.2314453125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1537170410156,286.23052978515625,1.0,0.6134436726570129,1.0,1.0,0.0,1.0,-3.210636138916016,3.210627794265747,8.281835107482038e-06,2.477447986602783,1.0,1.0,0.0,179.08982849121094,201.0,41811.88671875,0.0,2873.402099609375,1.0,282.45574951171875,284.9582214355469,293.5429992675781,296.2675476074219,293.1499938964844,293.1499938964844,282.1499938964844,35998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793817162513733,1.0,0.0,0.0,3.99640154838562,3.996428966522217,1.0656914355422489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.35107421875,0.0,1953.778564453125,1895.4371337890625,0.0,3210.7861328125,0.9831873178482056,1.0,0.0,3.0,1.0,0.0
12329520,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23162841796875,0.801156759262085,0.3445600271224975,0.3136666417121887,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314453125,0.8776868581771851,0.4590620696544647,0.4378659129142761,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314758300781,0.8637882471084595,0.437397837638855,0.3083988428115845,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315368652344,0.841586172580719,0.4031952619552612,0.3853006958961487,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.7389666438102722,0.26909139752388,1.2284926176071167,286.2314453125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1537170410156,286.23052978515625,1.0,0.6134436726570129,1.0,1.0,0.0,1.0,-3.210636138916016,3.210627794265747,8.281835107482038e-06,2.477447986602783,1.0,1.0,0.0,179.08982849121094,201.0,41811.88671875,0.0,2873.402099609375,1.0,282.45574951171875,284.9582214355469,293.5429992675781,296.2675476074219,293.1499938964844,293.1499938964844,282.1499938964844,35998.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793817162513733,1.0,0.0,0.0,3.99640154838562,3.996428966522217,1.0656914355422489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.35107421875,0.0,1953.778564453125,1895.4371337890625,0.0,3210.7861328125,0.9831873178482056,1.0,0.0,3.0,1.0,0.0
12329580,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7849084138870239,0.3418117761611938,0.3117690980434418,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8607749342918396,0.4563556015491485,0.4359413683414459,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.8474729061126709,0.4346217513084411,0.3069248795509338,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8265845775604248,0.4009463191032409,0.3837965726852417,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.7260361909866333,0.2675031423568725,1.2242389917373655,286.0411071777344,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1377868652344,286.0397644042969,1.0,0.6180570721626282,1.0,1.0,0.0,1.0,-3.1973533630371094,3.19734525680542,8.213411092583556e-06,2.467182159423828,1.0,1.0,0.0,191.0995635986328,189.0,43266.609375,0.0,2911.393798828125,1.0,282.15576171875,284.7456970214844,293.5531005859375,296.3728332519531,293.1499938964844,293.1499938964844,281.8500061035156,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953193426132202,1.0,0.0,0.0,3.996424436569214,3.9964518547058105,1.0657037137207226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.00439453125,0.0,1953.8121337890625,1895.4371337890625,0.0,3359.915771484375,0.98319274187088,1.0,0.0,3.0,1.0,0.0
12329640,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04132080078125,0.7849084138870239,0.3418117761611938,0.3117690980434418,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.8607749342918396,0.4563556015491485,0.4359413683414459,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.8474729061126709,0.4346217513084411,0.3069248795509338,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.8265845775604248,0.4009463191032409,0.3837965726852417,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.7260361909866333,0.2675031423568725,1.2242389917373655,286.0411071777344,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1377868652344,286.0397644042969,1.0,0.6180570721626282,1.0,1.0,0.0,1.0,-3.1973533630371094,3.19734525680542,8.213411092583556e-06,2.467182159423828,1.0,1.0,0.0,191.0995635986328,189.0,43266.609375,0.0,2911.393798828125,1.0,282.15576171875,284.7456970214844,293.5531005859375,296.3728332519531,293.1499938964844,293.1499938964844,281.8500061035156,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953193426132202,1.0,0.0,0.0,3.996424436569214,3.9964518547058105,1.0657037137207226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.00439453125,0.0,1953.8121337890625,1895.4371337890625,0.0,3359.915771484375,0.98319274187088,1.0,0.0,3.0,1.0,0.0
12329700,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7815371751785278,0.3403456211090088,0.3106091916561126,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8574702739715576,0.4548668563365936,0.4347082376480102,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919372558594,0.8442645072937012,0.4331109821796417,0.3059981763362884,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8236280083656311,0.3996939957141876,0.3827770948410034,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7234194278717041,0.2665931284427643,1.2208434343338013,285.8915710449219,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1293640136719,285.8834533691406,1.0,0.6175482869148254,1.0,1.0,0.0,1.0,-3.188058614730835,3.188050508499145,8.16572082840139e-06,2.460007429122925,1.0,1.0,0.0,192.91629028320312,189.0,44511.30859375,0.0,2901.93408203125,1.0,281.89276123046875,284.5710754394531,293.5786437988281,296.5225830078125,293.1499938964844,293.1499938964844,281.8500061035156,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049201011657716,1.0,0.0,0.0,3.996432065963745,3.996459484100342,1.0657078064468806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.4853515625,0.0,1953.8233642578125,1895.4371337890625,0.0,3449.402099609375,0.9831945896148682,1.0,0.0,3.0,1.0,0.0
12329760,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.7799978256225586,0.3387928307056427,0.3092283308506012,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390808105469,0.8561471700668335,0.4532749652862549,0.433234840631485,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.842940628528595,0.4315029084682464,0.3048926889896393,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392028808594,0.822452187538147,0.3983431458473205,0.381531298160553,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.722324788570404,0.2656010091304779,1.2165387868881226,285.83905029296875,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1205749511719,285.8372497558594,1.0,0.6158826351165771,1.0,1.0,0.0,1.0,-3.176626443862915,3.1766183376312256,8.107175744953565e-06,2.451151132583618,1.0,1.0,0.0,192.7660217285156,177.0,44578.67578125,0.0,2877.42724609375,1.0,281.85565185546875,284.5245056152344,293.55242919921875,296.457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35999.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909395694732666,1.0,0.0,0.0,3.996438026428223,3.9964654445648193,1.065710875991499e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.68701171875,0.0,1953.83203125,1895.4371337890625,0.0,3490.99462890625,0.983195960521698,1.0,0.0,3.0,1.0,0.0
12329820,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7800244688987732,0.3372016549110412,0.3078230023384094,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.68316650390625,0.8564621210098267,0.4516276717185974,0.4317083358764648,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6833801269531,0.8431888222694397,0.4298443496227264,0.3037586510181427,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.8227676153182983,0.3969400823116302,0.3802266120910644,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6863098144531,0.7225149869918823,0.2645697295665741,1.2119100093841553,285.6830139160156,284.95001220703125,295.3916320800781,290.4952697753906,295.3919677734375,297.112060546875,285.67449951171875,1.0,0.6133264899253845,1.0,1.0,0.0,1.0,-3.1646056175231934,3.164597511291504,8.045822141866665e-06,2.4418296813964844,1.0,1.0,0.0,191.09014892578125,177.0,45752.83203125,0.0,2843.624267578125,1.0,281.5921325683594,284.34490966796875,293.5726013183594,296.5975952148437,293.1499938964844,293.1499938964844,281.54998779296875,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182383418083192,1.0,0.0,0.0,3.9964425563812256,3.9964699745178223,1.065713377101929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.30322265625,0.0,1953.8387451171875,1895.4371337890625,0.0,3572.891845703125,0.9831970930099488,1.0,0.0,3.0,1.0,0.0
12329880,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268310546875,0.7808489799499512,0.3355618715286255,0.3062718510627746,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62646484375,0.8576534986495972,0.4499179720878601,0.4300262928009033,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.844264805316925,0.4281269013881683,0.302505612373352,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6266174316406,0.8238770961761475,0.3954755663871765,0.3787755370140075,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.627197265625,0.7233880162239075,0.2634898126125335,1.206739068031311,285.6264343261719,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.1034545898437,285.624267578125,1.0,0.610110342502594,1.0,1.0,0.0,1.0,-3.1512513160705566,3.151243209838867,7.97794564277865e-06,2.431478500366211,1.0,1.0,0.0,188.50927734375,165.0,45759.28515625,0.0,2802.472900390625,1.0,281.5556640625,284.2955322265625,293.5421142578125,296.5239562988281,293.1499938964844,293.1499938964844,281.25,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220274090766908,1.0,0.0,0.0,3.996445894241333,3.996473550796509,1.0657151960913325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.10986328125,0.0,1953.8438720703125,1895.4371337890625,0.0,3607.85693359375,0.9831979274749756,1.0,0.0,3.0,1.0,0.0
12329940,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.783946692943573,0.3328240513801574,0.3037253320217132,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.8614467978477478,0.4470409750938415,0.4272268116474151,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42041015625,0.8477919697761536,0.425241082906723,0.3004322946071625,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42059326171875,0.8273415565490723,0.3930021226406097,0.3763442039489746,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.726233959197998,0.2616726160049438,1.1979894638061523,285.4202575683594,284.95001220703125,295.3575439453125,290.4808349609375,295.3581848144531,297.09002685546875,285.4163513183594,1.0,0.6039429903030396,1.0,1.0,0.0,1.0,-3.1288907527923584,3.128882884979248,7.864958206482697e-06,2.4141552448272705,1.0,1.0,0.0,182.77078247070312,165.0,46868.328125,0.0,2726.7041015625,1.0,281.2631225585937,284.07244873046875,293.53924560546875,296.6078796386719,293.1499938964844,293.1499938964844,281.25,35999.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328434467315674,1.0,0.0,0.0,3.9964499473571777,3.9964776039123535,1.0657173561412492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.55615234375,0.0,1953.8497314453125,1895.4371337890625,0.0,3707.1767578125,0.983198881149292,1.0,0.0,3.0,1.0,0.0
12330000,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.784959077835083,0.3321355581283569,0.3030244708061218,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.862665593624115,0.446305513381958,0.4264546632766723,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.8489288687705994,0.4245089590549469,0.299860268831253,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.8284446597099304,0.3923681676387787,0.3756704330444336,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7271444201469421,0.2612047791481018,1.1955642700195312,285.4040222167969,284.95001220703125,295.3500061035156,290.4766540527344,295.3506774902344,297.0867614746094,285.4014587402344,1.0,0.6021824479103088,1.0,1.0,0.0,1.0,-3.1227059364318848,3.1226980686187744,7.833818926883396e-06,2.409351825714112,1.0,1.0,0.0,181.08523559570312,153.0,46814.19921875,0.0,2705.397216796875,1.0,281.2557678222656,284.05914306640625,293.5214233398437,296.5730285644531,293.1499938964844,293.1499938964844,280.95001220703125,35999.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335939884185792,1.0,0.0,0.0,3.996450662612915,3.996478319168091,1.0657178108886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.02490234375,0.0,1953.8509521484373,1895.4371337890625,0.0,3714.03955078125,0.9831990599632264,1.0,0.0,3.0,1.0,0.0
12330060,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.7909757494926453,0.3283419609069824,0.2994549572467804,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8698245882987976,0.4422647058963775,0.4224887788295746,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8556387424468994,0.4204751253128052,0.2969323992729187,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8348647952079773,0.3888489902019501,0.372186005115509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.7324218153953552,0.2585711181163788,1.1828821897506714,285.171875,284.95001220703125,295.3074951171875,290.4504699707031,295.308349609375,297.0687561035156,285.1689147949219,1.0,0.5928567051887512,1.0,1.0,0.0,1.0,-3.0906944274902344,3.090686798095703,7.673857908230275e-06,2.3845813274383545,1.0,1.0,0.0,172.0679473876953,141.0,47745.8046875,-0.0,2594.79833984375,1.0,280.9557800292969,283.8152770996094,293.4902648925781,296.60400390625,293.1499938964844,293.1499938964844,280.6499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441731572151184,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.72216796875,0.0,1953.8551025390625,1895.4371337890625,0.0,3810.32080078125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
12330120,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.7909757494926453,0.3283419609069824,0.2994549572467804,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8698245882987976,0.4422647058963775,0.4224887788295746,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8556387424468994,0.4204751253128052,0.2969323992729187,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8348647952079773,0.3888489902019501,0.372186005115509,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.7324218153953552,0.2585711181163788,1.1828821897506714,285.171875,284.95001220703125,295.3074951171875,290.4504699707031,295.308349609375,297.0687561035156,285.1689147949219,1.0,0.5928567051887512,1.0,1.0,0.0,1.0,-3.0906944274902344,3.090686798095703,7.673857908230275e-06,2.3845813274383545,1.0,1.0,0.0,172.0679473876953,141.0,47745.8046875,-0.0,2594.79833984375,1.0,280.9557800292969,283.8152770996094,293.4902648925781,296.60400390625,293.1499938964844,293.1499938964844,280.6499938964844,35999.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441731572151184,1.0,0.0,0.0,3.996453523635864,3.99648118019104,1.0657192888174905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.72216796875,0.0,1953.8551025390625,1895.4371337890625,0.0,3810.32080078125,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
12330180,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.7973570823669434,0.3245093822479248,0.2958536446094513,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8774625658988953,0.438142865896225,0.418449342250824,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8628263473510742,0.4163658022880554,0.2939561903476715,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.841663122177124,0.3852210640907287,0.3685991168022156,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7379134297370911,0.2557868361473083,1.1695245504379272,284.9378662109375,284.95001220703125,295.2618713378906,290.4193420410156,295.2628479003906,297.05047607421875,284.9340515136719,1.0,0.5834228992462158,1.0,1.0,0.0,1.0,-3.057563304901123,3.057555913925171,7.510065188398585e-06,2.358954668045044,0.999514937400818,0.999514937400818,0.0,163.2461700439453,141.0,48597.93359375,-0.0,2485.195068359375,1.0,280.6583251953125,283.5702209472656,293.4602355957031,296.6366271972656,293.1499938964844,293.1499938964844,280.6499938964844,36010.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953637719154358,1.0,0.0,0.0,3.99628496170044,3.9963126182556152,1.0656293625288529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.0517578125,0.0,1953.7232666015625,1895.4371337890625,0.0,3895.673828125,0.9831597805023192,1.0,0.0,3.0,1.0,0.0
12330240,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7980374097824097,0.3241336345672607,0.2954745292663574,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8782809972763062,0.4377317130565643,0.4180222153663635,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8635984659194946,0.4159588813781738,0.2936416566371918,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8423914909362793,0.3848577737808227,0.3682184219360351,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.738497257232666,0.2555035650730133,1.1680948734283447,284.9300537109375,284.95001220703125,295.2569580078125,290.4158630371094,295.2579650878906,297.0487060546875,284.9267272949219,1.0,0.5824350714683533,1.0,1.0,0.0,1.0,-3.054039478302002,3.0540318489074707,7.492730674130144e-06,2.356222152709961,0.9993909001350404,0.9993909001350404,0.0,162.34097290039062,129.0,48550.703125,-0.0,2473.837646484375,1.0,280.65582275390625,283.56402587890625,293.4508056640625,296.6185913085937,293.1499938964844,293.1499938964844,280.3500061035156,36015.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537246823310852,1.0,0.0,0.0,3.996174335479736,3.996201753616333,1.0655703590600751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.98583984375,0.0,1953.6109619140625,1895.4371337890625,0.0,3896.45458984375,0.9831382632255554,1.0,0.0,3.0,1.0,0.0
12330300,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8021293878555298,0.3219276368618011,0.2934096455574035,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.8831702470779419,0.4353324174880981,0.4156764447689056,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8682307004928589,0.413573294878006,0.2919197976589203,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8467510938644409,0.3827355802059173,0.3661240339279175,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.7419937252998352,0.2538556158542633,1.160178303718567,284.7553405761719,284.95001220703125,295.2288513183594,290.39556884765625,295.2299194335937,297.0385437011719,284.7447509765625,1.0,0.5769018530845642,1.0,1.0,0.0,1.0,-3.0346336364746094,3.034626245498657,7.397707122436259e-06,2.341205358505249,0.996389091014862,0.996389091014862,0.0,157.23399353027344,129.0,49447.578125,-0.0,2411.091796875,1.0,280.3927917480469,283.36993408203125,293.4513244628906,296.7260131835937,293.1499938964844,293.1499938964844,280.3500061035156,36092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960375428199768,1.0,0.0,0.0,3.9943456649780273,3.994373083114624,1.0645952670529368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.8876953125,0.0,1951.830810546875,1895.4371337890625,0.0,3955.931396484375,0.9827428460121156,1.0,0.0,3.0,1.0,0.0
12330360,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68194580078125,0.8062766790390015,0.3196280896663666,0.2911930382251739,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6813659667969,0.8881991505622864,0.4328203499317169,0.4131630659103393,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8730019330978394,0.4110782146453857,0.2900696694850921,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.8512553572654724,0.3805069923400879,0.3638762235641479,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.74558424949646,0.2521164119243622,1.1516964435577393,284.6813049316406,284.95001220703125,295.1988830566406,290.37335205078125,295.2000427246094,297.0279846191406,284.6777648925781,1.0,0.5711498856544495,1.0,1.0,0.0,1.0,-3.0138258934021,3.0138185024261475,7.296504463738529e-06,2.325108528137207,0.9938105940818788,0.9938105940818788,0.0,152.12599182128906,117.0,49221.5390625,-0.0,2346.521728515625,1.0,280.3556823730469,283.3080749511719,293.40380859375,296.61724853515625,293.1499938964844,293.1499938964844,280.04998779296875,36163.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623565673828124,1.0,0.0,0.0,3.9907548427581774,3.9907824993133545,1.0626821449477577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.46484375,0.0,1947.6903076171875,1895.4371337890625,0.0,3973.564453125,0.9819905757904052,1.0,0.0,3.0,1.0,0.0
