time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330420,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.8155468106269836,0.3148976266384125,0.2866851389408111,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285583496094,0.8998327851295471,0.4276057481765747,0.4079917669296264,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.8841427564620972,0.4059101641178131,0.2862778007984161,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8618024587631226,0.3758693933486938,0.3592376708984375,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.7540058493614197,0.2484882771968841,1.1340888738632202,284.4284973144531,284.95001220703125,295.1337890625,290.323486328125,295.13507080078125,297.0074768066406,284.4247741699219,1.0,0.5591647028923035,1.0,1.0,0.0,1.0,-2.9708917140960693,2.9708845615386963,7.0898881858738605e-06,2.2918949127197266,0.9848307371139526,0.9848307371139526,0.0,141.5713348388672,105.0,49759.3671875,-0.0,2215.7900390625,1.0,280.05584716796875,283.050048828125,293.3494567871094,296.60040283203125,293.1499938964844,293.1499938964844,279.75,36364.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700745940208436,1.0,0.0,0.0,3.978092670440674,3.978120088577272,1.0559492693573702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.537109375,0.0,1932.708984375,1895.4371337890625,0.0,4041.86572265625,0.9792397618293762,1.0,0.0,3.0,1.0,0.0
12330480,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4291687011719,0.8155468106269836,0.3148976266384125,0.2866851389408111,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4285583496094,0.8998327851295471,0.4276057481765747,0.4079917669296264,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286499023437,0.8841427564620972,0.4059101641178131,0.2862778007984161,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4288024902344,0.8618024587631226,0.3758693933486938,0.3592376708984375,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298095703125,0.7540058493614197,0.2484882771968841,1.1340888738632202,284.4284973144531,284.95001220703125,295.1337890625,290.323486328125,295.13507080078125,297.0074768066406,284.4247741699219,1.0,0.5591647028923035,1.0,1.0,0.0,1.0,-2.9708917140960693,2.9708845615386963,7.0898881858738605e-06,2.2918949127197266,0.9848307371139526,0.9848307371139526,0.0,141.5713348388672,105.0,49759.3671875,-0.0,2215.7900390625,1.0,280.05584716796875,283.050048828125,293.3494567871094,296.60040283203125,293.1499938964844,293.1499938964844,279.75,36364.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700745940208436,1.0,0.0,0.0,3.978092670440674,3.978120088577272,1.0559492693573702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.537109375,0.0,1932.708984375,1895.4371337890625,0.0,4041.86572265625,0.9792397618293762,1.0,0.0,3.0,1.0,0.0
12330540,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736755371094,0.8260692954063416,0.3099899888038635,0.2820028066635132,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17303466796875,0.9141637086868286,0.4221391081809997,0.402565985918045,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1731262207031,0.8974000215530396,0.4005058109760284,0.2823088765144348,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732788085937,0.8744905591011047,0.3709947764873504,0.354358822107315,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.7641905546188354,0.2446736544370651,1.1155591011047363,284.1730041503906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635070800781,296.9877014160156,284.1691589355469,1.0,0.546592116355896,1.0,1.0,0.0,1.0,-2.9258334636688232,2.9258265495300293,6.876263796584681e-06,2.2570481300354004,0.9724255204200744,0.9724255204200744,0.0,130.78305053710938,93.0,50167.25390625,-0.0,2083.738525390625,1.0,279.7559509277344,282.7911682128906,293.2886047363281,296.5689392089844,293.1499938964844,293.1499938964844,279.45001220703125,36612.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769548177719116,1.0,0.0,0.0,3.956397771835327,3.9564249515533447,1.04446326076868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1533203125,0.0,1906.487060546875,1895.4371337890625,0.0,4102.19775390625,0.9744824767112732,1.0,0.0,3.0,1.0,0.0
12330600,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1736755371094,0.8260692954063416,0.3099899888038635,0.2820028066635132,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.17303466796875,0.9141637086868286,0.4221391081809997,0.402565985918045,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1731262207031,0.8974000215530396,0.4005058109760284,0.2823088765144348,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1732788085937,0.8744905591011047,0.3709947764873504,0.354358822107315,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.7641905546188354,0.2446736544370651,1.1155591011047363,284.1730041503906,284.95001220703125,295.06207275390625,290.2667541503906,295.0635070800781,296.9877014160156,284.1691589355469,1.0,0.546592116355896,1.0,1.0,0.0,1.0,-2.9258334636688232,2.9258265495300293,6.876263796584681e-06,2.2570481300354004,0.9724255204200744,0.9724255204200744,0.0,130.78305053710938,93.0,50167.25390625,-0.0,2083.738525390625,1.0,279.7559509277344,282.7911682128906,293.2886047363281,296.5689392089844,293.1499938964844,293.1499938964844,279.45001220703125,36612.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769548177719116,1.0,0.0,0.0,3.956397771835327,3.9564249515533447,1.04446326076868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.1533203125,0.0,1906.487060546875,1895.4371337890625,0.0,4102.19775390625,0.9744824767112732,1.0,0.0,3.0,1.0,0.0
12330660,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.8386507034301758,0.3049431145191192,0.2771825492382049,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9326191544532776,0.4164608120918274,0.3969266414642334,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.913886547088623,0.3949055671691894,0.2781931161880493,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8899146914482117,0.3659220337867737,0.3492794036865234,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91815185546875,0.7767075300216675,0.240713283419609,1.0963091850280762,283.9167785644531,284.95001220703125,294.9843139648437,290.20367431640625,294.9858703613281,296.96893310546875,283.9129333496094,1.0,0.5335077047348022,1.0,1.0,0.0,1.0,-2.8790717124938965,2.8790650367736816,6.658044185314793e-06,2.220895528793335,0.956600785255432,0.956600785255432,0.0,119.836669921875,81.0,50444.86328125,-0.0,1951.8544921875,1.0,279.45611572265625,282.5334167480469,293.2216186523437,296.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,36916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983026087284088,1.0,0.0,0.0,3.9236555099487305,3.923682451248169,1.0272473218719824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.7412109375,0.0,1866.84228515625,1895.4371337890625,0.0,4154.97119140625,0.9672741889953612,1.0,0.0,3.0,1.0,0.0
12330720,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91748046875,0.8386507034301758,0.3049431145191192,0.2771825492382049,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9326191544532776,0.4164608120918274,0.3969266414642334,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169311523437,0.913886547088623,0.3949055671691894,0.2781931161880493,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9170837402344,0.8899146914482117,0.3659220337867737,0.3492794036865234,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91815185546875,0.7767075300216675,0.240713283419609,1.0963091850280762,283.9167785644531,284.95001220703125,294.9843139648437,290.20367431640625,294.9858703613281,296.96893310546875,283.9129333496094,1.0,0.5335077047348022,1.0,1.0,0.0,1.0,-2.8790717124938965,2.8790650367736816,6.658044185314793e-06,2.220895528793335,0.956600785255432,0.956600785255432,0.0,119.836669921875,81.0,50444.86328125,-0.0,1951.8544921875,1.0,279.45611572265625,282.5334167480469,293.2216186523437,296.5232238769531,293.1499938964844,293.1499938964844,279.1499938964844,36916.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983026087284088,1.0,0.0,0.0,3.9236555099487305,3.923682451248169,1.0272473218719824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.7412109375,0.0,1866.84228515625,1895.4371337890625,0.0,4154.97119140625,0.9672741889953612,1.0,0.0,3.0,1.0,0.0
12330780,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628112792969,0.8545064926147461,0.2997937798500061,0.2722583711147308,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.9545812606811525,0.4106093049049377,0.3911110460758209,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.9357889294624328,0.3891481757164001,0.2739582359790802,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.909109115600586,0.3606877028942108,0.3440351188182831,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6634826660156,0.792344868183136,0.2366427183151245,1.076507568359375,283.662109375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,296.9514465332031,283.6582946777344,1.0,0.519964873790741,1.0,1.0,0.0,1.0,-2.830970764160156,2.8309643268585205,6.437275715143187e-06,2.183720827102661,0.9373931884765624,0.9373931884765624,0.0,108.77881622314452,69.0,50590.4609375,-0.0,1821.26953125,1.0,279.1563720703125,282.2790832519531,293.1488952636719,296.4635925292969,293.1499938964844,293.1499938964844,278.8500061035156,37287.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882976412773132,1.0,0.0,0.0,3.877390861511232,3.877417325973511,1.0031651527242502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.34619140625,0.0,1811.4058837890625,1895.4371337890625,0.0,4200.421875,0.9570773243904114,1.0,0.0,3.0,1.0,0.0
12330840,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6628112792969,0.8545064926147461,0.2997937798500061,0.2722583711147308,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6621398925781,0.9545812606811525,0.4106093049049377,0.3911110460758209,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6622619628906,0.9357889294624328,0.3891481757164001,0.2739582359790802,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6623840332031,0.909109115600586,0.3606877028942108,0.3440351188182831,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6634826660156,0.792344868183136,0.2366427183151245,1.076507568359375,283.662109375,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,296.9514465332031,283.6582946777344,1.0,0.519964873790741,1.0,1.0,0.0,1.0,-2.830970764160156,2.8309643268585205,6.437275715143187e-06,2.183720827102661,0.9373931884765624,0.9373931884765624,0.0,108.77881622314452,69.0,50590.4609375,-0.0,1821.26953125,1.0,279.1563720703125,282.2790832519531,293.1488952636719,296.4635925292969,293.1499938964844,293.1499938964844,278.8500061035156,37287.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882976412773132,1.0,0.0,0.0,3.877390861511232,3.877417325973511,1.0031651527242502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.34619140625,0.0,1811.4058837890625,1895.4371337890625,0.0,4200.421875,0.9570773243904114,1.0,0.0,3.0,1.0,0.0
12330900,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4893798828125,0.8643962144851685,0.2972108125686645,0.2698088586330414,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.48712158203125,0.966759979724884,0.4076485335826874,0.3881873190402984,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4874572753906,0.9487453699111938,0.3862412869930267,0.2718365490436554,296.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.48797607421875,0.9217325448989868,0.3580377995967865,0.3413958847522735,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4916687011719,0.8018402457237244,0.2345897853374481,1.0665514469146729,283.4870300292969,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,296.9433898925781,283.4751281738281,1.0,0.513046383857727,1.0,1.0,0.0,1.0,-2.8068246841430664,2.8068184852600098,6.327862138277851e-06,2.165062189102173,0.9259397387504578,0.9259397387504578,0.0,103.17062377929688,69.0,51108.26171875,-0.0,1756.986083984375,1.0,278.89581298828125,282.0888977050781,293.1324768066406,296.5333251953125,293.1499938964844,293.1499938964844,278.8500061035156,37515.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927350878715516,1.0,0.0,0.0,3.84840989112854,3.84843635559082,9.882252243187397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.50634765625,0.0,1777.272216796875,1895.4371337890625,0.0,4238.40087890625,0.9506678581237792,1.0,0.0,3.0,1.0,0.0
12330960,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.412353515625,0.8754251599311829,0.2945806384086609,0.2672650516033172,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4117126464844,0.97892564535141,0.4046249985694885,0.3851573467254638,296.8283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.9621291756629944,0.3832745850086212,0.2696327865123749,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4119567871094,0.9358953833580016,0.3553299903869629,0.3386620283126831,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129943847656,0.8120363354682922,0.2324967831373214,1.0563127994537354,283.41168212890625,284.95001220703125,294.8124084472656,290.06072998046875,294.8142395019531,296.93536376953125,283.4080505371094,1.0,0.5060046315193176,1.0,1.0,0.0,1.0,-2.7818868160247803,2.781880617141724,6.215861958480673e-06,2.1457998752593994,0.9148797392845154,0.9148797392845154,0.0,97.63532257080078,72.0,50600.28515625,-0.0,1692.892578125,1.0,278.85662841796875,282.0309753417969,293.0709228515625,296.39019775390625,293.1499938964844,293.1499938964844,278.54998779296875,37740.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927579164505004,1.0,0.0,0.0,3.814511775970459,3.814537763595581,9.708926427265396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.5908203125,0.0,1737.6221923828125,1895.4371337890625,0.0,4238.595703125,0.9432297945022584,1.0,0.0,3.0,1.0,0.0
12331020,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719665527344,0.8820392489433289,0.289323091506958,0.2624436020851135,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.17138671875,0.986076295375824,0.3985394239425659,0.3793265223503113,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1714782714844,0.9700762033462524,0.3773138523101806,0.2654086351394653,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1716003417969,0.944786012172699,0.34987673163414,0.3334185779094696,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17254638671875,0.8177259564399719,0.2282959073781967,1.0369277000427246,283.1713562011719,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,296.9207458496094,283.1681823730469,1.0,0.4963358938694,1.0,1.0,0.0,1.0,-2.7344069480896,2.734400749206543,6.0053448578401e-06,2.109106063842773,0.8892306685447693,0.8892306685447693,0.0,92.29251098632812,75.0,50492.86328125,-0.0,1598.0419921875,1.0,278.5572509765625,281.7946472167969,292.9880676269531,296.3039855957031,293.1499938964844,293.1499938964844,278.8500061035156,38288.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963741898536682,1.0,0.0,0.0,3.731322050094605,3.731347322463989,9.290064895139948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.15869140625,0.0,1643.040283203125,1895.4371337890625,0.0,4269.34814453125,0.9249533414840698,1.0,0.0,3.0,1.0,0.0
12331080,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1719665527344,0.8820392489433289,0.289323091506958,0.2624436020851135,296.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.17138671875,0.986076295375824,0.3985394239425659,0.3793265223503113,296.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.1714782714844,0.9700762033462524,0.3773138523101806,0.2654086351394653,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1716003417969,0.944786012172699,0.34987673163414,0.3334185779094696,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17254638671875,0.8177259564399719,0.2282959073781967,1.0369277000427246,283.1713562011719,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,296.9207458496094,283.1681823730469,1.0,0.4963358938694,1.0,1.0,0.0,1.0,-2.7344069480896,2.734400749206543,6.0053448578401e-06,2.109106063842773,0.8892306685447693,0.8892306685447693,0.0,92.29251098632812,75.0,50492.86328125,-0.0,1598.0419921875,1.0,278.5572509765625,281.7946472167969,292.9880676269531,296.3039855957031,293.1499938964844,293.1499938964844,278.8500061035156,38288.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963741898536682,1.0,0.0,0.0,3.731322050094605,3.731347322463989,9.290064895139948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.15869140625,0.0,1643.040283203125,1895.4371337890625,0.0,4269.34814453125,0.9249533414840698,1.0,0.0,3.0,1.0,0.0
12331140,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32928466796875,0.8820304274559021,0.2855692207813263,0.2585818171501159,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3294982910156,0.9865527153015136,0.3938389718532562,0.3744049072265625,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3294677734375,0.9705638885498048,0.3728521466255188,0.2619163990020752,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32940673828125,0.9452919363975524,0.3456562161445617,0.3289898037910461,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3290710449219,0.8174036741256714,0.2249849885702133,1.02042555809021,283.3294982910156,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,296.91656494140625,283.3302917480469,1.0,0.4892351925373077,1.0,1.0,0.0,1.0,-2.694486856460572,2.6944808959960938,5.830956069985405e-06,2.078160524368286,0.8688985109329224,0.8688985109329224,0.0,89.60175323486328,78.0,48103.78515625,-0.0,1528.89453125,1.0,278.8424072265625,281.99822998046875,292.83056640625,295.9279479980469,293.1499938964844,293.1499938964844,279.1499938964844,38460.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788196086883544,1.0,0.0,0.0,3.63918709754944,3.639211416244507,8.836942697598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.58056640625,0.0,1539.5286865234375,1895.4371337890625,0.0,4118.45458984375,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12331200,296.8414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32928466796875,0.8820304274559021,0.2855692207813263,0.2585818171501159,296.80206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3294982910156,0.9865527153015136,0.3938389718532562,0.3744049072265625,296.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3294677734375,0.9705638885498048,0.3728521466255188,0.2619163990020752,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32940673828125,0.9452919363975524,0.3456562161445617,0.3289898037910461,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3290710449219,0.8174036741256714,0.2249849885702133,1.02042555809021,283.3294982910156,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,296.91656494140625,283.3302917480469,1.0,0.4892351925373077,1.0,1.0,0.0,1.0,-2.694486856460572,2.6944808959960938,5.830956069985405e-06,2.078160524368286,0.8688985109329224,0.8688985109329224,0.0,89.60175323486328,78.0,48103.78515625,-0.0,1528.89453125,1.0,278.8424072265625,281.99822998046875,292.83056640625,295.9279479980469,293.1499938964844,293.1499938964844,279.1499938964844,38460.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788196086883544,1.0,0.0,0.0,3.63918709754944,3.639211416244507,8.836942697598715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.58056640625,0.0,1539.5286865234375,1895.4371337890625,0.0,4118.45458984375,0.9045631289482116,1.0,0.0,3.0,1.0,0.0
12331260,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188293457031,0.8820412755012512,0.2831243872642517,0.2561376094818115,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.986642837524414,0.3904989659786224,0.3709745705127716,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51910400390625,0.970716118812561,0.3697593510150909,0.2595570683479309,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.94535231590271,0.3426878154277801,0.3259237110614776,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184936523437,0.8169902563095093,0.222720056772232,1.0091285705566406,283.5191345214844,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,296.9232788085937,283.5205993652344,1.0,0.4844649136066437,1.0,1.0,0.0,1.0,-2.667322874069214,2.6673171520233154,5.713958671549335e-06,2.057199239730835,0.851361870765686,0.851361870765686,0.0,87.85192108154297,81.0,45847.6328125,-0.0,1483.2694091796875,1.0,279.1412658691406,282.22674560546875,292.7317199707031,295.6708984375,293.1499938964844,293.1499938964844,279.45001220703125,38463.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597765207290648,1.0,0.0,0.0,3.54644775390625,3.546471357345581,8.392289032599365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.12158203125,0.0,1438.8922119140625,1895.4371337890625,0.0,3950.593505859375,0.8839797377586365,1.0,0.0,3.0,1.0,0.0
12331320,296.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5188293457031,0.8820412755012512,0.2831243872642517,0.2561376094818115,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5191345214844,0.986642837524414,0.3904989659786224,0.3709745705127716,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.51910400390625,0.970716118812561,0.3697593510150909,0.2595570683479309,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5190124511719,0.94535231590271,0.3426878154277801,0.3259237110614776,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5184936523437,0.8169902563095093,0.222720056772232,1.0091285705566406,283.5191345214844,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,296.9232788085937,283.5205993652344,1.0,0.4844649136066437,1.0,1.0,0.0,1.0,-2.667322874069214,2.6673171520233154,5.713958671549335e-06,2.057199239730835,0.851361870765686,0.851361870765686,0.0,87.85192108154297,81.0,45847.6328125,-0.0,1483.2694091796875,1.0,279.1412658691406,282.22674560546875,292.7317199707031,295.6708984375,293.1499938964844,293.1499938964844,279.45001220703125,38463.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597765207290648,1.0,0.0,0.0,3.54644775390625,3.546471357345581,8.392289032599365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.12158203125,0.0,1438.8922119140625,1895.4371337890625,0.0,3950.593505859375,0.8839797377586365,1.0,0.0,3.0,1.0,0.0
12331380,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131042480469,0.8796457648277283,0.2812688946723938,0.2543744146823883,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.9843791127204896,0.387843906879425,0.3683498203754425,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.9681884050369264,0.3673165738582611,0.2577708661556244,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.9424342513084412,0.3403654098510742,0.3236163556575775,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.8146498799324036,0.2210622280836105,1.0011498928070068,283.7134704589844,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,296.9351806640625,283.7151184082031,1.0,0.4814523756504059,1.0,1.0,0.0,1.0,-2.647538185119629,2.6475324630737305,5.629699899145635e-06,2.042033672332764,0.836442768573761,0.836442768573761,0.0,87.24966430664062,84.0,43705.1171875,-0.0,1453.6015625,1.0,279.4403991699219,282.4568786621094,292.64532470703125,295.447509765625,293.1499938964844,293.1499938964844,279.75,38346.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418989419937134,1.0,0.0,0.0,3.4575045108795166,3.4575271606445312,7.976618690008763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.224609375,0.0,1346.0009765625,1895.4371337890625,0.0,3789.697265625,0.8642194867134094,1.0,0.0,3.0,1.0,0.0
12331440,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7131042480469,0.8796457648277283,0.2812688946723938,0.2543744146823883,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134704589844,0.9843791127204896,0.387843906879425,0.3683498203754425,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.9681884050369264,0.3673165738582611,0.2577708661556244,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133178710937,0.9424342513084412,0.3403654098510742,0.3236163556575775,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7127380371094,0.8146498799324036,0.2210622280836105,1.0011498928070068,283.7134704589844,284.95001220703125,294.4169006347656,289.7222595214844,294.4191589355469,296.9351806640625,283.7151184082031,1.0,0.4814523756504059,1.0,1.0,0.0,1.0,-2.647538185119629,2.6475324630737305,5.629699899145635e-06,2.042033672332764,0.836442768573761,0.836442768573761,0.0,87.24966430664062,84.0,43705.1171875,-0.0,1453.6015625,1.0,279.4403991699219,282.4568786621094,292.64532470703125,295.447509765625,293.1499938964844,293.1499938964844,279.75,38346.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418989419937134,1.0,0.0,0.0,3.4575045108795166,3.4575271606445312,7.976618690008763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.224609375,0.0,1346.0009765625,1895.4371337890625,0.0,3789.697265625,0.8642194867134094,1.0,0.0,3.0,1.0,0.0
12331500,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.84820556640625,0.8772096037864685,0.2804439663887024,0.2536038756370544,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.85028076171875,0.9820300340652466,0.3866470754146576,0.3671854436397552,296.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8499755859375,0.9655418395996094,0.3662145435810089,0.2569765746593475,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495178222656,0.9394702315330504,0.3393289446830749,0.3226061761379242,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8460998535156,0.8124476075172424,0.2203599363565445,0.9978707432746888,283.850341796875,284.95001220703125,294.3638000488281,289.67633056640625,294.3660583496094,296.9418029785156,283.8607482910156,1.0,0.4804336428642273,1.0,1.0,0.0,1.0,-2.639102935791016,2.6390974521636963,5.594035428657662e-06,2.0356013774871826,0.8304209113121033,0.8304209113121033,0.0,87.3810043334961,84.0,42232.48828125,-0.0,1442.8194580078125,1.0,279.69268798828125,282.6260070800781,292.5791931152344,295.2430419921875,293.1499938964844,293.1499938964844,279.75,38240.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312273263931274,1.0,0.0,0.0,3.415277004241944,3.4152991771698,7.782966804370517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2236328125,0.0,1303.05615234375,1895.4371337890625,0.0,3692.3857421875,0.8548682332038879,1.0,0.0,3.0,1.0,0.0
12331560,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056396484375,0.8745848536491394,0.2797223627567291,0.2529669106006622,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.9793906807899476,0.3855632841587066,0.3661679625511169,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.90594482421875,0.9625928997993468,0.3652236461639404,0.2562925517559051,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.9362044930458068,0.338397353887558,0.3217307031154632,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9052734375,0.8100417256355286,0.219751164317131,0.9951280355453492,283.906005859375,284.95001220703125,294.3100891113281,289.6297912597656,294.3123779296875,296.94903564453125,283.9076538085937,1.0,0.4796931743621826,1.0,1.0,0.0,1.0,-2.631943702697754,2.6319382190704346,5.563884315051837e-06,2.03015661239624,0.8240689635276794,0.8240689635276794,0.0,87.66292572021484,87.0,41646.703125,-0.0,1434.48095703125,1.0,279.7396240234375,282.68341064453125,292.5560302734375,295.2303771972656,293.1499938964844,293.1499938964844,280.04998779296875,38140.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247729182243348,1.0,0.0,0.0,3.375880002975464,3.375901699066162,7.604440952491132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.80712890625,0.0,1263.8612060546875,1895.4371337890625,0.0,3633.13916015625,0.8460655212402344,1.0,0.0,3.0,1.0,0.0
12331620,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0925598144531,0.8676137328147888,0.2783658504486084,0.2517771124839782,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.9720441699028016,0.3835125565528869,0.3642574548721313,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09283447265625,0.9544496536254884,0.3633467555046081,0.2550035715103149,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.9274575114250184,0.3366444706916809,0.3201017379760742,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.8035241365432739,0.2186462879180908,0.9902907013893129,284.0928955078125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,296.9632263183594,284.09442138671875,1.0,0.4788089692592621,1.0,1.0,0.0,1.0,-2.6188979148864746,2.618892192840576,5.509234597411705e-06,2.0202760696411133,0.8141406178474426,0.8141406178474426,0.0,88.8495864868164,90.0,39661.6328125,-0.0,1422.391357421875,1.0,280.0386657714844,282.9030456542969,292.4622497558594,295.0140380859375,293.1499938964844,293.1499938964844,280.3500061035156,37873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077937602996826,1.0,0.0,0.0,3.304079055786133,3.304100275039673,7.284406251528708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.7880859375,0.0,1193.983154296875,1895.4371337890625,0.0,3476.11767578125,0.8300690054893494,1.0,0.0,3.0,1.0,0.0
12331680,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0925598144531,0.8676137328147888,0.2783658504486084,0.2517771124839782,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.9720441699028016,0.3835125565528869,0.3642574548721313,296.8744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09283447265625,0.9544496536254884,0.3633467555046081,0.2550035715103149,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.9274575114250184,0.3366444706916809,0.3201017379760742,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.8035241365432739,0.2186462879180908,0.9902907013893129,284.0928955078125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,296.9632263183594,284.09442138671875,1.0,0.4788089692592621,1.0,1.0,0.0,1.0,-2.6188979148864746,2.618892192840576,5.509234597411705e-06,2.0202760696411133,0.8141406178474426,0.8141406178474426,0.0,88.8495864868164,90.0,39661.6328125,-0.0,1422.391357421875,1.0,280.0386657714844,282.9030456542969,292.4622497558594,295.0140380859375,293.1499938964844,293.1499938964844,280.3500061035156,37873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077937602996826,1.0,0.0,0.0,3.304079055786133,3.304100275039673,7.284406251528708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.7880859375,0.0,1193.983154296875,1895.4371337890625,0.0,3476.11767578125,0.8300690054893494,1.0,0.0,3.0,1.0,0.0
12331740,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.859588086605072,0.2771392166614532,0.2507323920726776,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.9628700017929076,0.3816171884536743,0.3625261783599853,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.9444869756698608,0.3616167902946472,0.2538404166698456,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730407714844,0.917290210723877,0.335035115480423,0.3186404705047607,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.7958480715751648,0.2176695317029953,0.9861912727355956,284.2731628417969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,296.9768981933594,284.27459716796875,1.0,0.4785306453704834,1.0,1.0,0.0,1.0,-2.6074817180633545,2.607476234436035,5.461709861265263e-06,2.011667490005493,0.8053069114685059,0.8053069114685059,0.0,90.59180450439452,93.0,37736.18359375,-0.0,1415.0225830078125,1.0,280.3378295898437,283.1153869628906,292.3648986816406,294.7982482910156,293.1499938964844,293.1499938964844,280.6499938964844,37650.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905575275421143,1.0,0.0,0.0,3.241802930831909,3.241823434829712,7.012397986727592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.50927734375,0.0,1135.6502685546875,1895.4371337890625,0.0,3315.42138671875,0.816199779510498,1.0,0.0,3.0,1.0,0.0
12331800,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728271484375,0.859588086605072,0.2771392166614532,0.2507323920726776,296.8811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27313232421875,0.9628700017929076,0.3816171884536743,0.3625261783599853,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.9444869756698608,0.3616167902946472,0.2538404166698456,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2730407714844,0.917290210723877,0.335035115480423,0.3186404705047607,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.7958480715751648,0.2176695317029953,0.9861912727355956,284.2731628417969,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,296.9768981933594,284.27459716796875,1.0,0.4785306453704834,1.0,1.0,0.0,1.0,-2.6074817180633545,2.607476234436035,5.461709861265263e-06,2.011667490005493,0.8053069114685059,0.8053069114685059,0.0,90.59180450439452,93.0,37736.18359375,-0.0,1415.0225830078125,1.0,280.3378295898437,283.1153869628906,292.3648986816406,294.7982482910156,293.1499938964844,293.1499938964844,280.6499938964844,37650.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905575275421143,1.0,0.0,0.0,3.241802930831909,3.241823434829712,7.012397986727592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.50927734375,0.0,1135.6502685546875,1895.4371337890625,0.0,3315.42138671875,0.816199779510498,1.0,0.0,3.0,1.0,0.0
12331860,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.8512358069419861,0.2760262787342071,0.249802827835083,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4503173828125,0.9524934887886048,0.3798528015613556,0.3609336912631988,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.9335376620292664,0.3600122332572937,0.2527755796909332,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.9069238901138306,0.3335477709770202,0.3173090815544128,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.787731409072876,0.2167867720127105,0.9826005101203918,284.4503173828125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.98980712890625,284.4517822265625,1.0,0.4786765873432159,1.0,1.0,0.0,1.0,-2.597256660461426,2.5972511768341064,5.419365152192768e-06,2.00398063659668,0.7962904572486877,0.7962904572486877,0.0,92.70890808105467,96.0,35844.109375,-0.0,1410.92822265625,1.0,280.6370544433594,283.32427978515625,292.2648620605469,294.58203125,293.1499938964844,293.1499938964844,280.95001220703125,37555.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727455735206604,1.0,0.0,0.0,3.182456016540528,3.182476043701172,6.757999244655366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.142578125,0.0,1082.7073974609375,1895.4371337890625,0.0,3148.564208984375,0.8031367063522339,1.0,0.0,3.0,1.0,0.0
12331920,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4499816894531,0.8512358069419861,0.2760262787342071,0.249802827835083,296.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4503173828125,0.9524934887886048,0.3798528015613556,0.3609336912631988,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.9335376620292664,0.3600122332572937,0.2527755796909332,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501953125,0.9069238901138306,0.3335477709770202,0.3173090815544128,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496459960937,0.787731409072876,0.2167867720127105,0.9826005101203918,284.4503173828125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.98980712890625,284.4517822265625,1.0,0.4786765873432159,1.0,1.0,0.0,1.0,-2.597256660461426,2.5972511768341064,5.419365152192768e-06,2.00398063659668,0.7962904572486877,0.7962904572486877,0.0,92.70890808105467,96.0,35844.109375,-0.0,1410.92822265625,1.0,280.6370544433594,283.32427978515625,292.2648620605469,294.58203125,293.1499938964844,293.1499938964844,280.95001220703125,37555.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727455735206604,1.0,0.0,0.0,3.182456016540528,3.182476043701172,6.757999244655366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.142578125,0.0,1082.7073974609375,1895.4371337890625,0.0,3148.564208984375,0.8031367063522339,1.0,0.0,3.0,1.0,0.0
12331980,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8430500626564026,0.2750283479690552,0.2489835321903228,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.941551923751831,0.3782190978527069,0.3594715595245361,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.9224242568016052,0.3585307598114013,0.2518025934696197,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.8972883224487305,0.3321684300899505,0.3160925209522247,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.7796539664268494,0.215986281633377,0.9794268608093262,284.62469482421875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0019226074219,284.62615966796875,1.0,0.4791326522827148,1.0,1.0,0.0,1.0,-2.5880701541900635,2.5880649089813232,5.381496976042399e-06,1.997091174125672,0.7876990437507629,0.7876990437507629,0.0,95.06491088867188,99.0,33985.0859375,-0.0,1409.2691650390625,1.0,280.9362487792969,283.5299987792969,292.1632080078125,294.36627197265625,293.1499938964844,293.1499938964844,281.25,37481.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541297316551208,1.0,0.0,0.0,3.125771999359131,3.125791549682617,6.519404109894822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3603515625,0.0,1033.8988037109375,1895.4371337890625,0.0,2973.96484375,0.7907096147537231,1.0,0.0,3.0,1.0,0.0
12332040,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6243591308594,0.8430500626564026,0.2750283479690552,0.2489835321903228,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.941551923751831,0.3782190978527069,0.3594715595245361,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246337890625,0.9224242568016052,0.3585307598114013,0.2518025934696197,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62457275390625,0.8972883224487305,0.3321684300899505,0.3160925209522247,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.7796539664268494,0.215986281633377,0.9794268608093262,284.62469482421875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0019226074219,284.62615966796875,1.0,0.4791326522827148,1.0,1.0,0.0,1.0,-2.5880701541900635,2.5880649089813232,5.381496976042399e-06,1.997091174125672,0.7876990437507629,0.7876990437507629,0.0,95.06491088867188,99.0,33985.0859375,-0.0,1409.2691650390625,1.0,280.9362487792969,283.5299987792969,292.1632080078125,294.36627197265625,293.1499938964844,293.1499938964844,281.25,37481.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541297316551208,1.0,0.0,0.0,3.125771999359131,3.125791549682617,6.519404109894822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.3603515625,0.0,1033.8988037109375,1895.4371337890625,0.0,2973.96484375,0.7907096147537231,1.0,0.0,3.0,1.0,0.0
12332100,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7417907714844,0.8389715552330017,0.2745494544506073,0.2485861480236053,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74371337890625,0.9358805418014526,0.3774271607398987,0.3587612807750702,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9168648719787598,0.3578113317489624,0.2513268291950226,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430114746094,0.8924767374992371,0.3314933180809021,0.3154963254928589,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397766113281,0.7756057381629944,0.2156001478433609,0.9779093265533448,284.7438049316406,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0074768066406,284.7538146972656,1.0,0.4794455468654632,1.0,1.0,0.0,1.0,-2.583627939224243,2.583622455596924,5.363241598388413e-06,1.993764042854309,0.7839345335960388,0.7839345335960388,0.0,96.33544921875,99.0,32673.568359375,-0.0,1409.0450439453125,1.0,281.18170166015625,283.6782531738281,292.0897216796875,294.171142578125,293.1499938964844,293.1499938964844,281.25,37440.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424549698829651,1.0,0.0,0.0,3.097899436950684,3.097918748855591,6.403655561371124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.958984375,0.0,1010.4500122070312,1895.4371337890625,0.0,2864.660400390625,0.7846536040306091,1.0,0.0,3.0,1.0,0.0
12332160,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.835252046585083,0.2741461098194122,0.2482723444700241,296.92755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.9305679202079772,0.3767061233520508,0.358132004737854,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965393066406,0.9118229150772096,0.3571690022945404,0.2509165704250335,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.8880218863487244,0.3308792114257812,0.3149682581424713,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.7718806862831116,0.2152603566646576,0.9766167998313904,284.7966003417969,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.01324462890625,284.7980651855469,1.0,0.4798250496387481,1.0,1.0,0.0,1.0,-2.5798134803771973,2.579808235168457,5.347598289517919e-06,1.990910530090332,0.7795013785362244,0.7795013785362244,0.0,97.57569122314452,102.0,32157.94140625,-0.0,1409.508056640625,1.0,281.23541259765625,283.7328796386719,292.06085205078125,294.1518859863281,293.1499938964844,293.1499938964844,281.54998779296875,37418.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834585428237915,1.0,0.0,0.0,3.0713212490081787,3.071340560913086,6.29424789622135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.806640625,0.0,988.5579833984376,1895.4371337890625,0.0,2791.171630859375,0.7788129448890686,1.0,0.0,3.0,1.0,0.0
12332220,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8278834223747253,0.2733612060546875,0.2476567924022674,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9199680685997008,0.3752951622009277,0.3568949401378631,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9023036956787108,0.3559265434741974,0.2501157224178314,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8791832327842712,0.329673558473587,0.3139272630214691,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.764539897441864,0.2146031409502029,0.9741358160972596,284.9661865234375,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0238342285156,284.9677429199219,1.0,0.4807043075561523,1.0,1.0,0.0,1.0,-2.57239294052124,2.572387456893921,5.317237992130686e-06,1.9853628873825075,0.7716768980026245,0.7716768980026245,0.0,100.18988037109376,105.0,30362.072265625,-0.0,1411.28173828125,1.0,281.5346069335937,283.9331970214844,291.95867919921875,293.9395751953125,293.1499938964844,293.1499938964844,281.8500061035156,37362.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140341639518738,1.0,0.0,0.0,3.01888370513916,3.01890230178833,6.081154992898519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.22314453125,0.0,946.2721557617188,1895.4371337890625,0.0,2600.39208984375,0.7673920392990112,1.0,0.0,3.0,1.0,0.0
