time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332280,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8278834223747253,0.2733612060546875,0.2476567924022674,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.9199680685997008,0.3752951622009277,0.3568949401378631,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.9023036956787108,0.3559265434741974,0.2501157224178314,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8791832327842712,0.329673558473587,0.3139272630214691,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.764539897441864,0.2146031409502029,0.9741358160972596,284.9661865234375,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0238342285156,284.9677429199219,1.0,0.4807043075561523,1.0,1.0,0.0,1.0,-2.57239294052124,2.572387456893921,5.317237992130686e-06,1.9853628873825075,0.7716768980026245,0.7716768980026245,0.0,100.18988037109376,105.0,30362.072265625,-0.0,1411.28173828125,1.0,281.5346069335937,283.9331970214844,291.95867919921875,293.9395751953125,293.1499938964844,293.1499938964844,281.8500061035156,37362.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140341639518738,1.0,0.0,0.0,3.01888370513916,3.01890230178833,6.081154992898519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.22314453125,0.0,946.2721557617188,1895.4371337890625,0.0,2600.39208984375,0.7673920392990112,1.0,0.0,3.0,1.0,0.0
12332340,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8208871483802795,0.2726607918739319,0.2471201121807098,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.910134494304657,0.3739787340164184,0.3557497262954712,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8936746120452881,0.3547995388507843,0.2493982315063476,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8708480000495911,0.3285467326641083,0.3129630088806152,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7576779127120972,0.2140092104673385,0.9719517827033995,285.1336669921875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0337219238281,285.13525390625,1.0,0.4817360043525696,1.0,1.0,0.0,1.0,-2.565726518630981,2.565721273422241,5.290043191052973e-06,1.9803818464279173,0.7642138004302979,0.7642138004302979,0.0,102.87557983398438,108.0,28598.212890625,-0.0,1414.3350830078125,1.0,281.833740234375,284.13104248046875,291.857177734375,293.7300720214844,293.1499938964844,293.1499938964844,282.1499938964844,37307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924177646636963,1.0,0.0,0.0,2.9683804512023926,2.9683988094329834,5.879392688257212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.29541015625,0.0,906.7830810546876,1895.4371337890625,0.0,2402.31494140625,0.7564237117767334,1.0,0.0,3.0,1.0,0.0
12332400,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.8208871483802795,0.2726607918739319,0.2471201121807098,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.910134494304657,0.3739787340164184,0.3557497262954712,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.8936746120452881,0.3547995388507843,0.2493982315063476,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133544921875,0.8708480000495911,0.3285467326641083,0.3129630088806152,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.7576779127120972,0.2140092104673385,0.9719517827033995,285.1336669921875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0337219238281,285.13525390625,1.0,0.4817360043525696,1.0,1.0,0.0,1.0,-2.565726518630981,2.565721273422241,5.290043191052973e-06,1.9803818464279173,0.7642138004302979,0.7642138004302979,0.0,102.87557983398438,108.0,28598.212890625,-0.0,1414.3350830078125,1.0,281.833740234375,284.13104248046875,291.857177734375,293.7300720214844,293.1499938964844,293.1499938964844,282.1499938964844,37307.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924177646636963,1.0,0.0,0.0,2.9683804512023926,2.9683988094329834,5.879392688257212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.29541015625,0.0,906.7830810546876,1895.4371337890625,0.0,2402.31494140625,0.7564237117767334,1.0,0.0,3.0,1.0,0.0
12332460,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.8141666650772095,0.2720398902893066,0.2466565817594528,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.9014076590538024,0.3727522492408752,0.3546910881996155,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.8855258226394653,0.3537660539150238,0.2487498372793197,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.8630400896072388,0.3274944424629211,0.3120709359645843,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.7512956261634827,0.2134736031293869,0.970039427280426,285.29913330078125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04296875,285.3007507324219,1.0,0.4828957021236419,1.0,1.0,0.0,1.0,-2.559748411178589,2.5597431659698486,5.2657155720226e-06,1.9759145975112915,0.7571094632148743,0.7571094632148743,0.0,105.61231231689452,111.0,26866.974609375,-0.0,1418.48681640625,1.0,282.13287353515625,284.3265686035156,291.75701904296875,293.52398681640625,293.1499938964844,293.1499938964844,282.45001220703125,37253.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696893215179443,1.0,0.0,0.0,2.9198150634765625,2.919832944869995,5.688582405127818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.80126953125,0.0,869.9214477539062,1895.4371337890625,0.0,2198.080078125,0.7459043264389038,1.0,0.0,3.0,1.0,0.0
12332520,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987976074219,0.8141666650772095,0.2720398902893066,0.2466565817594528,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.9014076590538024,0.3727522492408752,0.3546910881996155,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.299072265625,0.8855258226394653,0.3537660539150238,0.2487498372793197,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.8630400896072388,0.3274944424629211,0.3120709359645843,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.7512956261634827,0.2134736031293869,0.970039427280426,285.29913330078125,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04296875,285.3007507324219,1.0,0.4828957021236419,1.0,1.0,0.0,1.0,-2.559748411178589,2.5597431659698486,5.2657155720226e-06,1.9759145975112915,0.7571094632148743,0.7571094632148743,0.0,105.61231231689452,111.0,26866.974609375,-0.0,1418.48681640625,1.0,282.13287353515625,284.3265686035156,291.75701904296875,293.52398681640625,293.1499938964844,293.1499938964844,282.45001220703125,37253.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696893215179443,1.0,0.0,0.0,2.9198150634765625,2.919832944869995,5.688582405127818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.80126953125,0.0,869.9214477539062,1895.4371337890625,0.0,2198.080078125,0.7459043264389038,1.0,0.0,3.0,1.0,0.0
12332580,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8075958490371704,0.2714903056621551,0.246260792016983,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8934198021888733,0.3716076612472534,0.3537134230136871,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8778595328330994,0.3528138995170593,0.2481612861156463,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8557477593421936,0.3265092372894287,0.3112456798553467,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7453638315200806,0.2129894793033599,0.9683723449707032,285.46014404296875,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05157470703125,285.4615173339844,1.0,0.4841650426387787,1.0,1.0,0.0,1.0,-2.554395914077759,2.5543906688690186,5.243976374913473e-06,1.9719123840332031,0.7503295540809631,0.7503295540809631,0.0,108.38762664794922,114.0,25233.259765625,-0.0,1423.59814453125,1.0,282.43194580078125,284.5268249511719,291.6600341796875,293.326171875,293.1499938964844,293.1499938964844,282.75,37200.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460030913352966,1.0,0.0,0.0,2.873197555541992,2.8732151985168457,5.508385925168113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9814453125,0.0,835.5536499023438,1895.4371337890625,0.0,1990.973388671875,0.7358334064483643,1.0,0.0,3.0,1.0,0.0
12332640,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8075958490371704,0.2714903056621551,0.246260792016983,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8934198021888733,0.3716076612472534,0.3537134230136871,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8778595328330994,0.3528138995170593,0.2481612861156463,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8557477593421936,0.3265092372894287,0.3112456798553467,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.7453638315200806,0.2129894793033599,0.9683723449707032,285.46014404296875,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05157470703125,285.4615173339844,1.0,0.4841650426387787,1.0,1.0,0.0,1.0,-2.554395914077759,2.5543906688690186,5.243976374913473e-06,1.9719123840332031,0.7503295540809631,0.7503295540809631,0.0,108.38762664794922,114.0,25233.259765625,-0.0,1423.59814453125,1.0,282.43194580078125,284.5268249511719,291.6600341796875,293.326171875,293.1499938964844,293.1499938964844,282.75,37200.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460030913352966,1.0,0.0,0.0,2.873197555541992,2.8732151985168457,5.508385925168113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.9814453125,0.0,835.5536499023438,1895.4371337890625,0.0,1990.973388671875,0.7358334064483643,1.0,0.0,3.0,1.0,0.0
12332700,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.8042182922363281,0.2712089121341705,0.2460569441318512,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8894786834716797,0.3710353374481201,0.3532251417636871,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8740928173065186,0.3523350358009338,0.2478648871183395,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.8521851301193237,0.3260141313076019,0.3108318746089935,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5620422363281,0.7424687743186951,0.2127465456724167,0.9675481915473938,285.5657653808594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.055419921875,285.5751342773437,1.0,0.4848281741142273,1.0,1.0,0.0,1.0,-2.5517210960388184,2.551715850830078,5.233125648373971e-06,1.9699102640151973,0.7473502159118652,0.7473502159118652,0.0,109.818115234375,114.0,24130.79296875,-0.0,1426.3319091796875,1.0,282.67156982421875,284.6690673828125,291.5909729003906,293.1510009765625,293.1499938964844,293.1499938964844,282.75,37170.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320284843444824,1.0,0.0,0.0,2.850103616714477,2.850121021270752,5.420191655503004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.97802734375,0.0,818.8714599609375,1895.4371337890625,0.0,1872.09619140625,0.7308962941169739,1.0,0.0,3.0,1.0,0.0
12332760,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.8010746240615845,0.2709847092628479,0.2459107488393783,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.8858115673065186,0.3705184161663055,0.3527946472167969,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.870608925819397,0.3519147932529449,0.2476148754358291,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.615234375,0.8488885164260864,0.3255667984485626,0.3104671537876129,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6147155761719,0.7397936582565308,0.2125375866889953,0.9668761491775512,285.6153564453125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0594177246094,285.6167907714844,1.0,0.4855224788188934,1.0,1.0,0.0,1.0,-2.5494816303253174,2.549476385116577,5.224043434282066e-06,1.9682308435440063,0.7438112497329712,0.7438112497329712,0.0,111.20818328857422,117.0,23696.240234375,-0.0,1429.4520263671875,1.0,282.7310485839844,284.72784423828125,291.5682373046875,293.1390380859375,293.1499938964844,293.1499938964844,283.04998779296875,37153.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220091819763184,1.0,0.0,0.0,2.828253746032715,2.8282711505889893,5.337404331839934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.90673828125,0.0,803.3735961914062,1895.4371337890625,0.0,1788.5841064453125,0.7261576056480408,1.0,0.0,3.0,1.0,0.0
12332820,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.7948424220085144,0.270532876253128,0.2456060349941253,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8785982728004456,0.3694885671138763,0.3519300818443298,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8637778162956238,0.3510724902153015,0.2471068054437637,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.8424420952796936,0.3246694505214691,0.3097299337387085,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.7345494031906128,0.2121170908212661,0.9655198454856871,285.76922607421875,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06658935546875,285.770751953125,1.0,0.4869511723518371,1.0,1.0,0.0,1.0,-2.544950485229492,2.544945240020752,5.2056780077691656e-06,1.964825868606568,0.7376217246055603,0.7376217246055603,0.0,114.06041717529295,120.0,22177.421875,-0.0,1435.9178466796875,1.0,283.0301818847656,284.9273681640625,291.4786376953125,292.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,37102.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975023746490479,1.0,0.0,0.0,2.7851362228393555,2.785153150558472,5.175904220777738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.810546875,0.0,773.31591796875,1895.4371337890625,0.0,1591.09814453125,0.7168970108032227,1.0,0.0,3.0,1.0,0.0
12332880,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689208984375,0.7948424220085144,0.270532876253128,0.2456060349941253,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8785982728004456,0.3694885671138763,0.3519300818443298,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691650390625,0.8637778162956238,0.3510724902153015,0.2471068054437637,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76910400390625,0.8424420952796936,0.3246694505214691,0.3097299337387085,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685546875,0.7345494031906128,0.2121170908212661,0.9655198454856871,285.76922607421875,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.06658935546875,285.770751953125,1.0,0.4869511723518371,1.0,1.0,0.0,1.0,-2.544950485229492,2.544945240020752,5.2056780077691656e-06,1.964825868606568,0.7376217246055603,0.7376217246055603,0.0,114.06041717529295,120.0,22177.421875,-0.0,1435.9178466796875,1.0,283.0301818847656,284.9273681640625,291.4786376953125,292.95672607421875,293.1499938964844,293.1499938964844,283.1499938964844,37102.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975023746490479,1.0,0.0,0.0,2.7851362228393555,2.785153150558472,5.175904220777738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.810546875,0.0,773.31591796875,1895.4371337890625,0.0,1591.09814453125,0.7168970108032227,1.0,0.0,3.0,1.0,0.0
12332940,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.7882755398750305,0.2697567641735077,0.2451473623514175,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8711563944816589,0.3681705296039581,0.3509280085563659,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8567358255386353,0.3499116003513336,0.2464823871850967,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8358157277107239,0.3235071301460266,0.3088640868663788,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.7291020154953003,0.2115081250667572,0.963748812675476,285.8177490234375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.071044921875,285.8176574707031,1.0,0.4883700311183929,1.0,1.0,0.0,1.0,-2.5392799377441406,2.5392746925354004,5.182725544727873e-06,1.960557460784912,0.7296430468559265,0.7296430468559265,0.0,117.1234359741211,123.0,21318.451171875,-0.0,1441.7786865234375,1.0,283.1422424316406,285.0013122558594,291.4405822753906,292.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,37220.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840566396713257,1.0,0.0,0.0,2.7378718852996826,2.7378883361816406,5.001722342967696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.357421875,0.0,742.280517578125,1895.4371337890625,0.0,1487.2742919921875,0.7069599628448486,1.0,0.0,3.0,1.0,0.0
12333000,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.7882755398750305,0.2697567641735077,0.2451473623514175,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8711563944816589,0.3681705296039581,0.3509280085563659,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8567358255386353,0.3499116003513336,0.2464823871850967,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.8358157277107239,0.3235071301460266,0.3088640868663788,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177185058594,0.7291020154953003,0.2115081250667572,0.963748812675476,285.8177490234375,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.071044921875,285.8176574707031,1.0,0.4883700311183929,1.0,1.0,0.0,1.0,-2.5392799377441406,2.5392746925354004,5.182725544727873e-06,1.960557460784912,0.7296430468559265,0.7296430468559265,0.0,117.1234359741211,123.0,21318.451171875,-0.0,1441.7786865234375,1.0,283.1422424316406,285.0013122558594,291.4405822753906,292.8864440917969,293.1499938964844,293.1499938964844,283.1499938964844,37220.40625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840566396713257,1.0,0.0,0.0,2.7378718852996826,2.7378883361816406,5.001722342967696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.357421875,0.0,742.280517578125,1895.4371337890625,0.0,1487.2742919921875,0.7069599628448486,1.0,0.0,3.0,1.0,0.0
12333060,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.7806289196014404,0.2684174478054046,0.2442209422588348,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.862794816493988,0.3663157224655151,0.3494662344455719,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.8487964868545532,0.348185658454895,0.2454957962036132,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8283320069313049,0.3218490183353424,0.3075762987136841,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7227849960327148,0.2105139344930648,0.9604739546775818,285.8045959472656,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0711669921875,285.8037414550781,1.0,0.4895642399787903,1.0,1.0,0.0,1.0,-2.529747009277344,2.5297417640686035,5.1440724746498745e-06,1.9532880783081048,0.7194145321846008,0.7194145321846008,0.0,120.5798568725586,111.0,20795.6484375,-0.0,1444.2628173828125,1.0,283.1495056152344,285.0039367675781,291.40106201171875,292.8345642089844,293.1499938964844,293.1499938964844,283.1499938964844,37473.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796615719795227,1.0,0.0,0.0,2.6804001331329346,2.680416345596313,4.79394032026903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.9599609375,0.0,706.39501953125,1895.4371337890625,0.0,1454.0921630859375,0.6950790286064148,1.0,0.0,3.0,1.0,0.0
12333120,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.7806289196014404,0.2684174478054046,0.2442209422588348,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.862794816493988,0.3663157224655151,0.3494662344455719,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.8487964868545532,0.348185658454895,0.2454957962036132,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.8283320069313049,0.3218490183353424,0.3075762987136841,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049011230469,0.7227849960327148,0.2105139344930648,0.9604739546775818,285.8045959472656,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0711669921875,285.8037414550781,1.0,0.4895642399787903,1.0,1.0,0.0,1.0,-2.529747009277344,2.5297417640686035,5.1440724746498745e-06,1.9532880783081048,0.7194145321846008,0.7194145321846008,0.0,120.5798568725586,111.0,20795.6484375,-0.0,1444.2628173828125,1.0,283.1495056152344,285.0039367675781,291.40106201171875,292.8345642089844,293.1499938964844,293.1499938964844,283.1499938964844,37473.17578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796615719795227,1.0,0.0,0.0,2.6804001331329346,2.680416345596313,4.79394032026903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.9599609375,0.0,706.39501953125,1895.4371337890625,0.0,1454.0921630859375,0.6950790286064148,1.0,0.0,3.0,1.0,0.0
12333180,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7817578911781311,0.2667263448238373,0.2427054196596145,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8640730977058411,0.3640858232975006,0.3473766148090362,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8500305414199829,0.3460871577262878,0.2440410554409027,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.8294374346733093,0.3198356032371521,0.3056855201721191,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7237694263458252,0.2092148959636688,0.9546436667442322,285.7882080078125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0682373046875,285.78741455078125,1.0,0.485709547996521,1.0,1.0,0.0,1.0,-2.5143957138061523,2.514390707015991,5.0819858188333455e-06,1.94150459766388,0.7074111104011536,0.7074111104011536,0.0,118.45045471191406,99.0,20258.06640625,-0.0,1415.217529296875,1.0,283.14996337890625,285.004150390625,291.3310546875,292.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,37757.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759586334228516,1.0,0.0,0.0,2.6110382080078125,2.611053943634033,4.5490403977055394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4287109375,0.0,664.728515625,1895.4371337890625,0.0,1426.435546875,0.6808345913887024,1.0,0.0,3.0,1.0,0.0
12333240,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.7817578911781311,0.2667263448238373,0.2427054196596145,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8640730977058411,0.3640858232975006,0.3473766148090362,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8500305414199829,0.3460871577262878,0.2440410554409027,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.8294374346733093,0.3198356032371521,0.3056855201721191,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7237694263458252,0.2092148959636688,0.9546436667442322,285.7882080078125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0682373046875,285.78741455078125,1.0,0.485709547996521,1.0,1.0,0.0,1.0,-2.5143957138061523,2.514390707015991,5.0819858188333455e-06,1.94150459766388,0.7074111104011536,0.7074111104011536,0.0,118.45045471191406,99.0,20258.06640625,-0.0,1415.217529296875,1.0,283.14996337890625,285.004150390625,291.3310546875,292.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,37757.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759586334228516,1.0,0.0,0.0,2.6110382080078125,2.611053943634033,4.5490403977055394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.4287109375,0.0,664.728515625,1895.4371337890625,0.0,1426.435546875,0.6808345913887024,1.0,0.0,3.0,1.0,0.0
12333300,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78179931640625,0.7848947644233704,0.2658346593379974,0.2418311387300491,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816772460937,0.8675093054771423,0.3629058301448822,0.3461928367614746,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.8533169031143188,0.3449794948101043,0.2432150393724441,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.8324807286262512,0.3187653124332428,0.3046037554740906,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.7263801097869873,0.2085061520338058,0.951114058494568,285.7816772460937,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0663146972656,285.78106689453125,1.0,0.4826339483261108,1.0,1.0,0.0,1.0,-2.5053911209106445,2.5053861141204834,5.045679699833272e-06,1.9345585107803345,0.7008096575737,0.7008096575737,0.0,115.83910369873048,99.0,19981.056640625,-0.0,1392.511962890625,1.0,283.1499938964844,285.00634765625,291.2908935546875,292.6847229003906,293.1499938964844,293.1499938964844,283.1499938964844,37897.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731917858123779,1.0,0.0,0.0,2.5719001293182373,2.571915626525879,4.413687122450938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.87060546875,0.0,641.9447021484375,1895.4371337890625,0.0,1405.953125,0.6728272438049316,1.0,0.0,3.0,1.0,0.0
12333360,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.7894298434257507,0.2649340331554413,0.2409169524908065,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.8724796772003174,0.3617051839828491,0.3449555039405823,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8580776453018188,0.3438554406166076,0.242352545261383,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77685546875,0.8368757963180542,0.317673921585083,0.3034684062004089,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.730112612247467,0.2077764868736267,0.947334349155426,285.7768249511719,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0643005371094,285.7763977050781,1.0,0.4789929091930389,1.0,1.0,0.0,1.0,-2.4958653450012207,2.49586033821106,5.007395884604193e-06,1.9271998405456543,0.6938430666923523,0.6938430666923523,0.0,112.52454376220705,87.0,19708.3671875,-0.0,1366.3079833984375,1.0,283.1499938964844,285.0107116699219,291.2504577636719,292.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,38032.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669692873954773,1.0,0.0,0.0,2.529910087585449,2.529925346374512,4.270743829692947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.341796875,0.0,618.0771484375,1895.4371337890625,0.0,1380.2791748046875,0.6642611026763916,1.0,0.0,3.0,1.0,0.0
12333420,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.802457869052887,0.2631384432315826,0.2390271723270416,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8868675231933594,0.3592805564403534,0.3423866927623749,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8719414472579956,0.3415944874286651,0.2405658960342407,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8496516942977905,0.3154643774032593,0.3011009395122528,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7408347129821777,0.2062888741493225,0.9393114447593688,285.77264404296875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0603332519531,285.7725524902344,1.0,0.4704549610614776,1.0,1.0,0.0,1.0,-2.475878953933716,2.475874185562134,4.927514510200126e-06,1.9117382764816284,0.678919792175293,0.678919792175293,0.0,104.36370849609376,75.0,19185.294921875,-0.0,1306.8436279296875,1.0,283.1499938964844,285.0289001464844,291.17529296875,292.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,38275.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609930992126465,1.0,0.0,0.0,2.4380016326904297,2.438016176223755,3.9660787365392025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.3720703125,0.0,567.9086303710938,1895.4371337890625,0.0,1317.5736083984375,0.6456092596054077,1.0,0.0,3.0,1.0,0.0
12333480,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.802457869052887,0.2631384432315826,0.2390271723270416,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8868675231933594,0.3592805564403534,0.3423866927623749,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8719414472579956,0.3415944874286651,0.2405658960342407,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.8496516942977905,0.3154643774032593,0.3011009395122528,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77264404296875,0.7408347129821777,0.2062888741493225,0.9393114447593688,285.77264404296875,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0603332519531,285.7725524902344,1.0,0.4704549610614776,1.0,1.0,0.0,1.0,-2.475878953933716,2.475874185562134,4.927514510200126e-06,1.9117382764816284,0.678919792175293,0.678919792175293,0.0,104.36370849609376,75.0,19185.294921875,-0.0,1306.8436279296875,1.0,283.1499938964844,285.0289001464844,291.17529296875,292.5176086425781,293.1499938964844,293.1499938964844,283.1499938964844,38275.578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609930992126465,1.0,0.0,0.0,2.4380016326904297,2.438016176223755,3.9660787365392025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.3720703125,0.0,567.9086303710938,1895.4371337890625,0.0,1317.5736083984375,0.6456092596054077,1.0,0.0,3.0,1.0,0.0
12333540,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8201684355735779,0.2613751590251922,0.237109437584877,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9076571464538574,0.3568595349788666,0.3397585749626159,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8921091556549072,0.3393473923206329,0.2387433648109436,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8684572577476501,0.3132525086402893,0.2986690104007721,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7565603852272034,0.204797014594078,0.9309737086296082,285.7762145996094,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.05682373046875,285.77655029296875,1.0,0.4607405364513397,1.0,1.0,0.0,1.0,-2.455288887023926,2.455284118652344,4.845865987590514e-06,1.8957868814468384,0.662837564945221,0.662837564945221,0.0,94.83219909667967,63.0,18658.00390625,-0.0,1241.8197021484375,1.0,283.1499938964844,285.0554504394531,291.11065673828125,292.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,38472.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509058475494385,1.0,0.0,0.0,2.3367679119110107,2.3367819786071777,3.643548041054601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.1259765625,0.0,515.9130249023438,1895.4371337890625,0.0,1246.9622802734375,0.6252433061599731,1.0,0.0,3.0,1.0,0.0
12333600,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8201684355735779,0.2613751590251922,0.237109437584877,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.9076571464538574,0.3568595349788666,0.3397585749626159,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8921091556549072,0.3393473923206329,0.2387433648109436,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8684572577476501,0.3132525086402893,0.2986690104007721,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7565603852272034,0.204797014594078,0.9309737086296082,285.7762145996094,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.05682373046875,285.77655029296875,1.0,0.4607405364513397,1.0,1.0,0.0,1.0,-2.455288887023926,2.455284118652344,4.845865987590514e-06,1.8957868814468384,0.662837564945221,0.662837564945221,0.0,94.83219909667967,63.0,18658.00390625,-0.0,1241.8197021484375,1.0,283.1499938964844,285.0554504394531,291.11065673828125,292.4178161621094,293.1499938964844,293.1499938964844,283.1499938964844,38472.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509058475494385,1.0,0.0,0.0,2.3367679119110107,2.3367819786071777,3.643548041054601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.1259765625,0.0,515.9130249023438,1895.4371337890625,0.0,1246.9622802734375,0.6252433061599731,1.0,0.0,3.0,1.0,0.0
12333660,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.8432943224906921,0.2596597969532013,0.2352004051208496,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.939274787902832,0.3544664978981018,0.3371188640594482,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.921325981616974,0.3371355533599853,0.2369177937507629,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8951102495193481,0.311061680316925,0.2962191700935364,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.779130756855011,0.2033244669437408,0.9225434064865112,285.7879638671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.053955078125,285.7886657714844,1.0,0.4502409696578979,1.0,1.0,0.0,1.0,-2.4345591068267822,2.4345543384552,4.764345248986501e-06,1.8797122240066528,0.6457401514053345,0.6457401514053345,0.0,84.46475219726562,51.0,18128.44140625,-0.0,1174.19580078125,1.0,283.1499938964844,285.0907287597656,291.0556945800781,292.328125,293.1499938964844,293.1499938964844,283.1499938964844,38615.60546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401505470275879,1.0,0.0,0.0,2.227982997894287,2.227996587753296,3.312204341909819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.5693359375,0.0,463.796142578125,1895.4371337890625,0.0,1174.2701416015625,0.6036052107810974,1.0,0.0,3.0,1.0,0.0
12333720,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878112792969,0.8432943224906921,0.2596597969532013,0.2352004051208496,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.939274787902832,0.3544664978981018,0.3371188640594482,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.921325981616974,0.3371355533599853,0.2369177937507629,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.8951102495193481,0.311061680316925,0.2962191700935364,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876892089844,0.779130756855011,0.2033244669437408,0.9225434064865112,285.7879638671875,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.053955078125,285.7886657714844,1.0,0.4502409696578979,1.0,1.0,0.0,1.0,-2.4345591068267822,2.4345543384552,4.764345248986501e-06,1.8797122240066528,0.6457401514053345,0.6457401514053345,0.0,84.46475219726562,51.0,18128.44140625,-0.0,1174.19580078125,1.0,283.1499938964844,285.0907287597656,291.0556945800781,292.328125,293.1499938964844,293.1499938964844,283.1499938964844,38615.60546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401505470275879,1.0,0.0,0.0,2.227982997894287,2.227996587753296,3.312204341909819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.5693359375,0.0,463.796142578125,1895.4371337890625,0.0,1174.2701416015625,0.6036052107810974,1.0,0.0,3.0,1.0,0.0
12333780,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.8771724700927734,0.2579975724220276,0.2333189249038696,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.9791274666786194,0.3521127700805664,0.3344937264919281,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.9636795520782472,0.3349683284759521,0.2351069897413253,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.9357285499572754,0.308902770280838,0.2937770783901214,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.8112885355949402,0.2018825560808181,0.9141443967819214,285.8075561523437,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0517272949219,285.8086853027344,1.0,0.4392005205154419,1.0,1.0,0.0,1.0,-2.413944959640503,2.413940191268921,4.683970473706722e-06,1.8637183904647827,0.6277058720588684,0.6277058720588684,0.0,73.59776306152344,54.0,17593.44140625,-0.0,1105.7427978515625,1.0,283.1499938964844,285.134521484375,291.00811767578125,292.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,38708.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291214823722839,1.0,0.0,0.0,2.113284111022949,2.1132969856262207,2.979951432280359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.96142578125,0.0,412.9723205566406,1895.4371337890625,0.0,1102.646728515625,0.5811265110969543,1.0,0.0,3.0,1.0,0.0
12333840,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.8771724700927734,0.2579975724220276,0.2333189249038696,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.9791274666786194,0.3521127700805664,0.3344937264919281,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075256347656,0.9636795520782472,0.3349683284759521,0.2351069897413253,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074645996094,0.9357285499572754,0.308902770280838,0.2937770783901214,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8071594238281,0.8112885355949402,0.2018825560808181,0.9141443967819214,285.8075561523437,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0517272949219,285.8086853027344,1.0,0.4392005205154419,1.0,1.0,0.0,1.0,-2.413944959640503,2.413940191268921,4.683970473706722e-06,1.8637183904647827,0.6277058720588684,0.6277058720588684,0.0,73.59776306152344,54.0,17593.44140625,-0.0,1105.7427978515625,1.0,283.1499938964844,285.134521484375,291.00811767578125,292.2462463378906,293.1499938964844,293.1499938964844,283.1499938964844,38708.31640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291214823722839,1.0,0.0,0.0,2.113284111022949,2.1132969856262207,2.979951432280359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.96142578125,0.0,412.9723205566406,1895.4371337890625,0.0,1102.646728515625,0.5811265110969543,1.0,0.0,3.0,1.0,0.0
12333900,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8203125,0.8903822898864746,0.2571839690208435,0.2324679940938949,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.991261065006256,0.3509511351585388,0.3332720994949341,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205261230469,0.9774410724639891,0.333901047706604,0.2342698574066162,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.951257050037384,0.3078356087207794,0.2926443219184875,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.820068359375,0.8225163221359253,0.2011732757091522,0.9103618264198304,285.820556640625,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.05084228515625,285.82196044921875,1.0,0.4355473816394806,1.0,1.0,0.0,1.0,-2.4045422077178955,2.404537439346313,4.647497462428873e-06,1.8563977479934688,0.6183759570121765,0.6183759570121765,0.0,70.12452697753906,54.0,17327.09375,-0.0,1080.970458984375,1.0,283.1499938964844,285.159912109375,290.9864501953125,292.20758056640625,293.1499938964844,293.1499938964844,283.1499938964844,38734.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235334873199463,1.0,0.0,0.0,2.054273843765259,2.054286241531372,2.815853576976224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.32958984375,0.0,388.4193115234375,1895.4371337890625,0.0,1067.531494140625,0.5697116851806641,1.0,0.0,3.0,1.0,0.0
12333960,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356628417969,0.8992540240287781,0.2563721239566803,0.2316663563251495,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359375,0.9984158277511596,0.3497964739799499,0.3320781886577606,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.985743522644043,0.3328374028205871,0.2334717214107513,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.9610238671302797,0.3067701458930969,0.2915623486042022,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353576660156,0.8298155665397644,0.2004644274711609,0.90681654214859,285.8359680175781,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0500183105469,285.83758544921875,1.0,0.4326496422290802,1.0,1.0,0.0,1.0,-2.39555025100708,2.395545482635498,4.612793873093324e-06,1.849416971206665,0.6088587045669556,0.6088587045669556,0.0,67.84359741210938,72.0,17061.033203125,-0.0,1061.7337646484375,1.0,283.1499938964844,285.1877136230469,290.9660949707031,292.1703796386719,293.1499938964844,293.1499938964844,283.1499938964844,38745.7734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179057955741882,1.0,0.0,0.0,1.994486927986145,1.9944989681243896,2.654334991802898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.16259765625,0.0,364.6146240234375,1895.4371337890625,0.0,1032.98974609375,0.5582593083381653,1.0,0.0,3.0,1.0,0.0
12334020,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8806844353675842,0.254734456539154,0.2303382456302642,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.9823993444442748,0.3474817276000976,0.3300690948963165,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.96748548746109,0.330707311630249,0.2320955246686935,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9395571351051332,0.3046317398548126,0.2896915376186371,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8139789700508118,0.1990323662757873,0.9010921716690063,285.8739318847656,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.04840087890625,285.8760986328125,1.0,0.4335231184959411,1.0,1.0,0.0,1.0,-2.380833625793457,2.380829095840454,4.55620420325431e-06,1.8379461765289309,0.5893298983573914,0.5893298983573914,0.0,70.8599624633789,90.0,16536.171875,-0.0,1057.8387451171875,1.0,283.1499938964844,285.2508850097656,290.928955078125,292.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,38725.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606549084186554,1.0,0.0,0.0,1.8735746145248413,1.8735860586166384,2.3422613537604775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.23046875,0.0,319.6602783203125,1895.4371337890625,0.0,965.8768920898438,0.5354765057563782,1.0,0.0,3.0,1.0,0.0
12334080,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735656738281,0.8806844353675842,0.254734456539154,0.2303382456302642,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739318847656,0.9823993444442748,0.3474817276000976,0.3300690948963165,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738708496094,0.96748548746109,0.330707311630249,0.2320955246686935,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.9395571351051332,0.3046317398548126,0.2896915376186371,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731689453125,0.8139789700508118,0.1990323662757873,0.9010921716690063,285.8739318847656,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.04840087890625,285.8760986328125,1.0,0.4335231184959411,1.0,1.0,0.0,1.0,-2.380833625793457,2.380829095840454,4.55620420325431e-06,1.8379461765289309,0.5893298983573914,0.5893298983573914,0.0,70.8599624633789,90.0,16536.171875,-0.0,1057.8387451171875,1.0,283.1499938964844,285.2508850097656,290.928955078125,292.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,38725.91796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.606549084186554,1.0,0.0,0.0,1.8735746145248413,1.8735860586166384,2.3422613537604775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.23046875,0.0,319.6602783203125,1895.4371337890625,0.0,965.8768920898438,0.5354765057563782,1.0,0.0,3.0,1.0,0.0
