time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334140,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8447914719581604,0.2530550360679626,0.2291869521141052,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.9409948587417604,0.3451460003852844,0.3282374739646911,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.9233391880989076,0.3285532295703888,0.2308692336082458,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8961580991744995,0.302462637424469,0.2880177199840545,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.7798101305961609,0.1975546181201934,0.8962419033050537,285.9205627441406,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0465087890625,285.9231262207031,1.0,0.4387734532356262,1.0,1.0,0.0,1.0,-2.367940664291382,2.367936134338379,4.506968252826482e-06,1.827919602394104,0.5692301988601685,0.5692301988601685,0.0,79.58038330078125,108.0,16010.1162109375,-0.0,1078.9954833984375,1.0,283.1499938964844,285.3230285644531,290.8961486816406,292.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,38653.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950818061828613,1.0,0.0,0.0,1.7525160312652588,1.7525269985198977,2.049356027100657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.7314453125,0.0,278.7513427734375,1895.4371337890625,0.0,901.7849731445312,0.5132337808609009,1.0,0.0,3.0,1.0,0.0
12334200,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92010498046875,0.8447914719581604,0.2530550360679626,0.2291869521141052,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205322265625,0.9409948587417604,0.3451460003852844,0.3282374739646911,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.9233391880989076,0.3285532295703888,0.2308692336082458,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8961580991744995,0.302462637424469,0.2880177199840545,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.7798101305961609,0.1975546181201934,0.8962419033050537,285.9205627441406,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0465087890625,285.9231262207031,1.0,0.4387734532356262,1.0,1.0,0.0,1.0,-2.367940664291382,2.367936134338379,4.506968252826482e-06,1.827919602394104,0.5692301988601685,0.5692301988601685,0.0,79.58038330078125,108.0,16010.1162109375,-0.0,1078.9954833984375,1.0,283.1499938964844,285.3230285644531,290.8961486816406,292.0343322753906,293.1499938964844,293.1499938964844,283.1499938964844,38653.40234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950818061828613,1.0,0.0,0.0,1.7525160312652588,1.7525269985198977,2.049356027100657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.7314453125,0.0,278.7513427734375,1895.4371337890625,0.0,901.7849731445312,0.5132337808609009,1.0,0.0,3.0,1.0,0.0
12334260,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8097356557846069,0.2513456642627716,0.2281360179185867,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8947821855545044,0.3427969217300415,0.326528787612915,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8800207376480103,0.3263821005821228,0.2297308444976806,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8561401963233948,0.3002673387527466,0.2864548861980438,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.7458542585372925,0.1960336565971374,0.8918430209159851,285.974609375,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0444641113281,285.9775695800781,1.0,0.446770966053009,1.0,1.0,0.0,1.0,-2.356095552444458,2.356091022491455,4.461979187908582e-06,1.818707704544068,0.5486513376235962,0.5486513376235962,0.0,91.8206787109375,126.0,15478.66796875,-0.0,1115.18896484375,1.0,283.1499938964844,285.4030456542969,290.8668212890625,291.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,38535.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583442211151123,1.0,0.0,0.0,1.6330398321151731,1.6330502033233645,1.7794548057281645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.234130859375,0.0,242.18698120117188,1895.4371337890625,0.0,840.7518920898438,0.4919142723083496,1.0,0.0,3.0,1.0,0.0
12334320,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.8097356557846069,0.2513456642627716,0.2281360179185867,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.8947821855545044,0.3427969217300415,0.326528787612915,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.8800207376480103,0.3263821005821228,0.2297308444976806,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8561401963233948,0.3002673387527466,0.2864548861980438,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735717773437,0.7458542585372925,0.1960336565971374,0.8918430209159851,285.974609375,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0444641113281,285.9775695800781,1.0,0.446770966053009,1.0,1.0,0.0,1.0,-2.356095552444458,2.356091022491455,4.461979187908582e-06,1.818707704544068,0.5486513376235962,0.5486513376235962,0.0,91.8206787109375,126.0,15478.66796875,-0.0,1115.18896484375,1.0,283.1499938964844,285.4030456542969,290.8668212890625,291.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,38535.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583442211151123,1.0,0.0,0.0,1.6330398321151731,1.6330502033233645,1.7794548057281645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.234130859375,0.0,242.18698120117188,1895.4371337890625,0.0,840.7518920898438,0.4919142723083496,1.0,0.0,3.0,1.0,0.0
12334380,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.7762503027915955,0.2496212124824524,0.2271523624658584,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8579826951026917,0.3404431045055389,0.3249019682407379,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8446924090385437,0.324204534292221,0.2286514788866043,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.823083758354187,0.2980551719665527,0.2849623262882232,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7175875902175903,0.1944793760776519,0.8877025842666626,286.0352478027344,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0423278808594,286.0385437011719,1.0,0.4564431011676788,1.0,1.0,0.0,1.0,-2.344895601272583,2.34489107131958,4.41965630670893e-06,1.8099963665008545,0.5276749730110168,0.5276749730110168,0.0,106.32865142822266,114.0,14940.5419921875,-0.0,1160.782958984375,1.0,283.1499938964844,285.489990234375,290.8404541015625,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,38383.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715410709381104,1.0,0.0,0.0,1.5166510343551636,1.5166609287261963,1.5348459214692414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.5517578125,0.0,210.0033416748047,1895.4371337890625,0.0,782.4068603515625,0.4718225300312042,1.0,0.0,3.0,1.0,0.0
12334440,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.03466796875,0.7762503027915955,0.2496212124824524,0.2271523624658584,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.8579826951026917,0.3404431045055389,0.3249019682407379,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.8446924090385437,0.324204534292221,0.2286514788866043,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.823083758354187,0.2980551719665527,0.2849623262882232,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.7175875902175903,0.1944793760776519,0.8877025842666626,286.0352478027344,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0423278808594,286.0385437011719,1.0,0.4564431011676788,1.0,1.0,0.0,1.0,-2.344895601272583,2.34489107131958,4.41965630670893e-06,1.8099963665008545,0.5276749730110168,0.5276749730110168,0.0,106.32865142822266,114.0,14940.5419921875,-0.0,1160.782958984375,1.0,283.1499938964844,285.489990234375,290.8404541015625,291.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,38383.953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715410709381104,1.0,0.0,0.0,1.5166510343551636,1.5166609287261963,1.5348459214692414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.5517578125,0.0,210.0033416748047,1895.4371337890625,0.0,782.4068603515625,0.4718225300312042,1.0,0.0,3.0,1.0,0.0
12334500,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.067138671875,0.7686609625816345,0.2487640678882599,0.2265228629112243,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.8498523235321045,0.3392703831195831,0.3239453434944153,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0676574707031,0.8369513154029846,0.3231208324432373,0.2280060052871704,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.8154871463775635,0.2969489693641662,0.2840687036514282,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.710648238658905,0.1936966627836227,0.8849075436592102,286.0677490234375,287.6380615234375,291.9822082519531,287.8886108398437,291.9840087890625,297.0412902832031,286.0714416503906,1.0,0.4576602578163147,1.0,1.0,0.0,1.0,-2.33778715133667,2.337782621383667,4.392987648316193e-06,1.804513692855835,0.5170620679855347,0.5170620679855347,0.0,109.8946533203125,114.0,14675.4619140625,-0.0,1167.01123046875,1.0,283.1499938964844,285.5355834960937,290.8282775878906,291.8842163085937,293.1499938964844,293.1499938964844,283.1499938964844,38298.2421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654675364494324,1.0,0.0,0.0,1.4600034952163696,1.4600131511688232,1.4223329003471008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.944091796875,0.0,195.5047912597656,1895.4371337890625,0.0,754.1493530273438,0.4623045623302459,1.0,0.0,3.0,1.0,0.0
12334560,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.7652977705001831,0.2479389756917953,0.2258255034685135,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1032409667969,0.8462531566619873,0.3381214737892151,0.3229119479656219,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8335281014442444,0.3220641613006592,0.2273054420948028,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1029968261719,0.8119622468948364,0.2958635091781616,0.2830955386161804,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.7072886824607849,0.1929313093423843,0.8817200660705566,286.103271484375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0404968261719,286.1070251464844,1.0,0.4574379324913025,1.0,1.0,0.0,1.0,-2.329869031906128,2.329864740371704,4.363311290944694e-06,1.798367261886597,0.5064047574996948,0.5064047574996948,0.0,111.1460952758789,102.0,14411.4365234375,-0.0,1163.096435546875,1.0,283.1499938964844,285.5845642089844,290.8168334960937,291.8564758300781,293.1499938964844,293.1499938964844,283.1499938964844,38206.42578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593187808990479,1.0,0.0,0.0,1.404650092124939,1.4046595096588137,1.3165269763248946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.068115234375,0.0,182.03941345214844,1895.4371337890625,0.0,726.550537109375,0.4531738460063934,1.0,0.0,3.0,1.0,0.0
12334620,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.7659180164337158,0.246396005153656,0.2243627458810806,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.8468524217605591,0.3359083235263824,0.3207510411739349,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.8341695070266724,0.3200438618659973,0.225841075181961,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.812401533126831,0.2937691509723663,0.2810470759868622,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.7075579762458801,0.1914723068475723,0.8748297095298767,286.17730712890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0397644042969,286.1812744140625,1.0,0.4536956548690796,1.0,1.0,0.0,1.0,-2.3130199909210205,2.3130156993865967,4.300485215935623e-06,1.7852728366851809,0.4849242866039276,0.4849242866039276,0.0,109.29730987548828,90.0,13880.4140625,-0.0,1137.041259765625,1.0,283.1499938964844,285.68560791015625,290.7964782714844,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,38016.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469228029251099,1.0,0.0,0.0,1.298129916191101,1.2981388568878174,1.1244230080365017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.908447265625,0.0,158.01686096191406,1895.4371337890625,0.0,673.8849487304688,0.43610280752182,1.0,0.0,3.0,1.0,0.0
12334680,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1766052246094,0.7659180164337158,0.246396005153656,0.2243627458810806,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1772766113281,0.8468524217605591,0.3359083235263824,0.3207510411739349,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771850585937,0.8341695070266724,0.3200438618659973,0.225841075181961,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.177001953125,0.812401533126831,0.2937691509723663,0.2810470759868622,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1759033203125,0.7075579762458801,0.1914723068475723,0.8748297095298767,286.17730712890625,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0397644042969,286.1812744140625,1.0,0.4536956548690796,1.0,1.0,0.0,1.0,-2.3130199909210205,2.3130156993865967,4.300485215935623e-06,1.7852728366851809,0.4849242866039276,0.4849242866039276,0.0,109.29730987548828,90.0,13880.4140625,-0.0,1137.041259765625,1.0,283.1499938964844,285.68560791015625,290.7964782714844,291.80377197265625,293.1499938964844,293.1499938964844,283.1499938964844,38016.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469228029251099,1.0,0.0,0.0,1.298129916191101,1.2981388568878174,1.1244230080365017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.908447265625,0.0,158.01686096191406,1895.4371337890625,0.0,673.8849487304688,0.43610280752182,1.0,0.0,3.0,1.0,0.0
12334740,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.7736645340919495,0.2449796646833419,0.2228723317384719,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8550115823745728,0.3338004946708679,0.3185382187366485,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8420583009719849,0.3181369006633758,0.2243445813655853,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.819952666759491,0.2917710244655609,0.2789377570152282,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.7144142985343933,0.1901100873947143,0.8676462173461914,286.2552185058594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0400695800781,286.2594299316406,1.0,0.4469760656356811,1.0,1.0,0.0,1.0,-2.2956109046936035,2.29560661315918,4.2360547922726255e-06,1.77173113822937,0.4632660150527954,0.4632660150527954,0.0,103.54720306396484,78.0,13343.53515625,-0.0,1095.4525146484375,1.0,283.1499938964844,285.7903137207031,290.7783508300781,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,37828.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534375786781311,1.0,0.0,0.0,1.197600245475769,1.1976089477539062,9.570116077384229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.392822265625,0.0,137.50840759277344,1895.4371337890625,0.0,624.4330444335938,0.420608639717102,1.0,0.0,3.0,1.0,0.0
12334800,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.7736645340919495,0.2449796646833419,0.2228723317384719,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8550115823745728,0.3338004946708679,0.3185382187366485,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.8420583009719849,0.3181369006633758,0.2243445813655853,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2549133300781,0.819952666759491,0.2917710244655609,0.2789377570152282,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25372314453125,0.7144142985343933,0.1901100873947143,0.8676462173461914,286.2552185058594,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0400695800781,286.2594299316406,1.0,0.4469760656356811,1.0,1.0,0.0,1.0,-2.2956109046936035,2.29560661315918,4.2360547922726255e-06,1.77173113822937,0.4632660150527954,0.4632660150527954,0.0,103.54720306396484,78.0,13343.53515625,-0.0,1095.4525146484375,1.0,283.1499938964844,285.7903137207031,290.7783508300781,291.7533264160156,293.1499938964844,293.1499938964844,283.1499938964844,37828.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534375786781311,1.0,0.0,0.0,1.197600245475769,1.1976089477539062,9.570116077384229e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.392822265625,0.0,137.50840759277344,1895.4371337890625,0.0,624.4330444335938,0.420608639717102,1.0,0.0,3.0,1.0,0.0
12334860,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.7874433994293213,0.2436680495738983,0.2213922590017318,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8697010278701782,0.3317846655845642,0.3163221776485443,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.8561899662017822,0.3163274526596069,0.2228499352931976,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8330292105674744,0.2898565530776977,0.2768173515796661,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.7258325815200806,0.1888349950313568,0.8604249954223633,286.3366394042969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0412292480469,286.341064453125,1.0,0.4383930265903473,1.0,1.0,0.0,1.0,-2.278153896331787,2.2781498432159424,4.17194860347081e-06,1.7581441402435305,0.4414769411087036,0.4414769411087036,0.0,95.44161987304688,66.0,12804.7470703125,-0.0,1045.2535400390625,1.0,283.1499938964844,285.8981628417969,290.7618408203125,291.7045288085937,293.1499938964844,293.1499938964844,283.1499938964844,37649.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216249227523804,1.0,0.0,0.0,1.103376388549805,1.1033846139907837,8.123454620090342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.530517578125,0.0,120.07401275634766,1895.4371337890625,0.0,577.9110107421875,0.4066251218318939,1.0,0.0,3.0,1.0,0.0
12334920,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358764648437,0.7874433994293213,0.2436680495738983,0.2213922590017318,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.8697010278701782,0.3317846655845642,0.3163221776485443,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365173339844,0.8561899662017822,0.3163274526596069,0.2228499352931976,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.8330292105674744,0.2898565530776977,0.2768173515796661,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350830078125,0.7258325815200806,0.1888349950313568,0.8604249954223633,286.3366394042969,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0412292480469,286.341064453125,1.0,0.4383930265903473,1.0,1.0,0.0,1.0,-2.278153896331787,2.2781498432159424,4.17194860347081e-06,1.7581441402435305,0.4414769411087036,0.4414769411087036,0.0,95.44161987304688,66.0,12804.7470703125,-0.0,1045.2535400390625,1.0,283.1499938964844,285.8981628417969,290.7618408203125,291.7045288085937,293.1499938964844,293.1499938964844,283.1499938964844,37649.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216249227523804,1.0,0.0,0.0,1.103376388549805,1.1033846139907837,8.123454620090342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.530517578125,0.0,120.07401275634766,1895.4371337890625,0.0,577.9110107421875,0.4066251218318939,1.0,0.0,3.0,1.0,0.0
12334980,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.8073692321777344,0.2424414157867431,0.2199396342039108,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.8914324045181274,0.3298466801643371,0.3141269981861114,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.8772567510604858,0.3145998120307922,0.2213737219572067,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.8522318601608276,0.2880116403102875,0.2747100591659546,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.7420104742050171,0.1876329332590103,0.853283166885376,286.4210510253906,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0429382324219,286.4256591796875,1.0,0.4286215305328369,1.0,1.0,0.0,1.0,-2.2608883380889893,2.2608842849731445,4.109043402422685e-06,1.7447000741958618,0.4195970594882965,0.4195970594882965,0.0,85.93869018554688,54.0,12266.6123046875,-0.0,990.5914916992188,1.0,283.1499938964844,286.0083923339844,290.7466735839844,291.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,37483.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086594820022583,1.0,0.0,0.0,1.0155267715454102,1.01553475856781,6.881390390844899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.37255859375,0.0,105.2873077392578,1895.4371337890625,0.0,534.2113647460938,0.3940469026565552,1.0,0.0,3.0,1.0,0.0
12335040,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.8073692321777344,0.2424414157867431,0.2199396342039108,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.8914324045181274,0.3298466801643371,0.3141269981861114,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208984375,0.8772567510604858,0.3145998120307922,0.2213737219572067,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42071533203125,0.8522318601608276,0.2880116403102875,0.2747100591659546,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.7420104742050171,0.1876329332590103,0.853283166885376,286.4210510253906,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0429382324219,286.4256591796875,1.0,0.4286215305328369,1.0,1.0,0.0,1.0,-2.2608883380889893,2.2608842849731445,4.109043402422685e-06,1.7447000741958618,0.4195970594882965,0.4195970594882965,0.0,85.93869018554688,54.0,12266.6123046875,-0.0,990.5914916992188,1.0,283.1499938964844,286.0083923339844,290.7466735839844,291.6572265625,293.1499938964844,293.1499938964844,283.1499938964844,37483.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086594820022583,1.0,0.0,0.0,1.0155267715454102,1.01553475856781,6.881390390844899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.37255859375,0.0,105.2873077392578,1895.4371337890625,0.0,534.2113647460938,0.3940469026565552,1.0,0.0,3.0,1.0,0.0
12335100,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4633483886719,0.8193100094795227,0.2418549954891204,0.2192258238792419,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.464111328125,0.9054378867149352,0.3289029598236084,0.3130407035350799,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640197753906,0.8909610509872437,0.3137624561786651,0.2206448763608932,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638061523437,0.8648847937583923,0.2871113717556,0.2736648619174957,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624938964844,0.7525959014892578,0.1870551109313964,0.8497574925422668,286.4641418457031,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0439453125,286.46881103515625,1.0,0.4234188795089721,1.0,1.0,0.0,1.0,-2.252359867095948,2.2523558139801025,4.078154688613722e-06,1.738057255744934,0.4086326062679291,0.4086326062679291,0.0,80.84873962402344,54.0,11998.47265625,-0.0,962.3643188476562,1.0,283.1499938964844,286.0641784667969,290.7395935058594,291.6341552734375,293.1499938964844,293.1499938964844,283.1499938964844,37406.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502106249332428,1.0,0.0,0.0,0.9739801287651062,0.9739879965782166,6.329852908493194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.075439453125,0.0,98.76239776611328,1895.4371337890625,0.0,513.4253540039062,0.3882434666156769,1.0,0.0,3.0,1.0,0.0
12335160,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50689697265625,0.8328475952148438,0.2412840873003006,0.2185206711292266,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5076904296875,0.9234849214553832,0.3279740512371063,0.3119627237319946,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5075988769531,0.90732079744339,0.3129406273365021,0.2199226766824722,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.8801808953285217,0.2862238883972168,0.2726260125637054,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50604248046875,0.7654757499694824,0.1864905953407287,0.8462649583816528,286.5077209472656,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0450439453125,286.512451171875,1.0,0.4180524945259094,1.0,1.0,0.0,1.0,-2.2439074516296387,2.243903398513794,4.04766160500003e-06,1.7314726114273071,0.397655576467514,0.397655576467514,0.0,75.60179138183594,42.0,11731.2216796875,-0.0,933.817138671875,1.0,283.1499938964844,286.1202697753906,290.7326965332031,291.61102294921875,293.1499938964844,293.1499938964844,283.1499938964844,37335.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955054819583893,1.0,0.0,0.0,0.933988869190216,0.9339966773986816,5.820722037697124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.134033203125,0.0,92.75186157226562,1895.4371337890625,0.0,493.3268127441406,0.3827359974384308,1.0,0.0,3.0,1.0,0.0
12335220,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59521484375,0.8696079254150391,0.2401825338602066,0.2171355932950973,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.969865083694458,0.3261551260948181,0.3098316192626953,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.9545791745185852,0.3113376200199127,0.2184979617595672,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.9226888418197632,0.2844818234443664,0.2705676257610321,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.8006502985954285,0.1853956133127212,0.8393776416778564,286.5960388183594,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0473327636719,286.6009216308594,1.0,0.4069243967533111,1.0,1.0,0.0,1.0,-2.227226972579956,2.227222919464112,3.9878373172541615e-06,1.718475341796875,0.3756740689277649,0.3756740689277649,0.0,64.77642822265625,45.0,11199.40234375,-0.0,876.3011474609375,1.0,283.1499938964844,286.23297119140625,290.7149658203125,291.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,37195.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813795983791351,1.0,0.0,0.0,0.8584204912185669,0.8584281206130981,4.916925178122256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.20458984375,0.0,82.06062316894531,1895.4371337890625,0.0,452.9840698242188,0.3725725710391998,1.0,0.0,3.0,1.0,0.0
12335280,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59521484375,0.8696079254150391,0.2401825338602066,0.2171355932950973,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59600830078125,0.969865083694458,0.3261551260948181,0.3098316192626953,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5959167480469,0.9545791745185852,0.3113376200199127,0.2184979617595672,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.9226888418197632,0.2844818234443664,0.2705676257610321,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.8006502985954285,0.1853956133127212,0.8393776416778564,286.5960388183594,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0473327636719,286.6009216308594,1.0,0.4069243967533111,1.0,1.0,0.0,1.0,-2.227226972579956,2.227222919464112,3.9878373172541615e-06,1.718475341796875,0.3756740689277649,0.3756740689277649,0.0,64.77642822265625,45.0,11199.40234375,-0.0,876.3011474609375,1.0,283.1499938964844,286.23297119140625,290.7149658203125,291.55596923828125,293.1499938964844,293.1499938964844,283.1499938964844,37195.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813795983791351,1.0,0.0,0.0,0.8584204912185669,0.8584281206130981,4.916925178122256e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3665.20458984375,0.0,82.06062316894531,1895.4371337890625,0.0,452.9840698242188,0.3725725710391998,1.0,0.0,3.0,1.0,0.0
12335340,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.8967445492744446,0.2391110211610794,0.2159650325775146,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.995146095752716,0.3243719935417175,0.3079286515712738,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866149902344,0.9829444289207458,0.309770405292511,0.2172424793243408,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.954416275024414,0.2827672362327575,0.2687297463417053,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.8241091966629028,0.1843278855085373,0.8335396647453308,286.686767578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04962158203125,286.6918334960937,1.0,0.4003829061985016,1.0,1.0,0.0,1.0,-2.2128047943115234,2.2128007411956787,3.936444045393728e-06,1.7072073221206665,0.3536917567253113,0.3536917567253113,0.0,58.79488754272461,63.0,10676.1865234375,-0.0,839.9758911132812,1.0,283.1499938964844,286.3471374511719,290.6944885253906,291.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,37046.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654592275619507,1.0,0.0,0.0,0.7884127497673035,0.7884202003479004,4.1476372558690855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.514892578125,0.0,72.8543701171875,1895.4371337890625,0.0,411.5289916992188,0.3636485338211059,1.0,0.0,3.0,1.0,0.0
12335400,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.8967445492744446,0.2391110211610794,0.2159650325775146,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867370605469,0.995146095752716,0.3243719935417175,0.3079286515712738,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866149902344,0.9829444289207458,0.309770405292511,0.2172424793243408,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.954416275024414,0.2827672362327575,0.2687297463417053,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849670410156,0.8241091966629028,0.1843278855085373,0.8335396647453308,286.686767578125,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04962158203125,286.6918334960937,1.0,0.4003829061985016,1.0,1.0,0.0,1.0,-2.2128047943115234,2.2128007411956787,3.936444045393728e-06,1.7072073221206665,0.3536917567253113,0.3536917567253113,0.0,58.79488754272461,63.0,10676.1865234375,-0.0,839.9758911132812,1.0,283.1499938964844,286.3471374511719,290.6944885253906,291.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,37046.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654592275619507,1.0,0.0,0.0,0.7884127497673035,0.7884202003479004,4.1476372558690855e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3488.514892578125,0.0,72.8543701171875,1895.4371337890625,0.0,411.5289916992188,0.3636485338211059,1.0,0.0,3.0,1.0,0.0
12335460,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.8800859451293945,0.2380150854587555,0.21509949862957,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799072265625,0.9800695776939392,0.3225858509540558,0.3063633441925049,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77978515625,0.9660879373550416,0.3081955909729004,0.2162339985370636,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.9343972206115724,0.2810402512550354,0.2672209739685058,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.80958491563797,0.1832424849271774,0.8292461633682251,286.7799377441406,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.05145263671875,286.78515625,1.0,0.4015259444713592,1.0,1.0,0.0,1.0,-2.201701402664185,2.201697587966919,3.897091573890066e-06,1.69851553440094,0.3317475914955139,0.3317475914955139,0.0,61.2900390625,81.0,10166.1376953125,-0.0,838.9476318359375,1.0,283.1499938964844,286.4625244140625,290.67633056640625,291.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,36904.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482623934745788,1.0,0.0,0.0,0.7239587903022766,0.723966121673584,3.497205725011554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.91015625,0.0,64.94519805908203,1895.4371337890625,0.0,370.9939575195313,0.3559213578701019,1.0,0.0,3.0,1.0,0.0
12335520,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.779052734375,0.8800859451293945,0.2380150854587555,0.21509949862957,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799072265625,0.9800695776939392,0.3225858509540558,0.3063633441925049,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.77978515625,0.9660879373550416,0.3081955909729004,0.2162339985370636,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.9343972206115724,0.2810402512550354,0.2672209739685058,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.778076171875,0.80958491563797,0.1832424849271774,0.8292461633682251,286.7799377441406,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.05145263671875,286.78515625,1.0,0.4015259444713592,1.0,1.0,0.0,1.0,-2.201701402664185,2.201697587966919,3.897091573890066e-06,1.69851553440094,0.3317475914955139,0.3317475914955139,0.0,61.2900390625,81.0,10166.1376953125,-0.0,838.9476318359375,1.0,283.1499938964844,286.4625244140625,290.67633056640625,291.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,36904.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482623934745788,1.0,0.0,0.0,0.7239587903022766,0.723966121673584,3.497205725011554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.91015625,0.0,64.94519805908203,1895.4371337890625,0.0,370.9939575195313,0.3559213578701019,1.0,0.0,3.0,1.0,0.0
12335580,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8431962132453918,0.2368665039539337,0.2143957912921905,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.9364257454872132,0.3207729458808899,0.3049935698509216,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.9202107191085817,0.3065887987613678,0.2153658270835876,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8902868628501892,0.2792752981185913,0.2658979594707489,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7742399573326111,0.1821062713861465,0.8257885575294495,286.8810119628906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0525817871094,286.8874816894531,1.0,0.407340794801712,1.0,1.0,0.0,1.0,-2.192425012588501,2.192421197891236,3.864398422592785e-06,1.6912672519683838,0.3099628388881683,0.3099628388881683,0.0,69.43683624267578,99.0,9684.22265625,-0.0,860.7263793945312,1.0,283.1499938964844,286.5783996582031,290.6616516113281,291.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,36777.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306263029575348,1.0,0.0,0.0,0.6649367809295654,0.6649439334869385,2.9502183807039728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.46044921875,0.0,58.14344787597656,1895.4371337890625,0.0,333.38311767578125,0.3492718338966369,1.0,0.0,3.0,1.0,0.0
12335640,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8431962132453918,0.2368665039539337,0.2143957912921905,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.9364257454872132,0.3207729458808899,0.3049935698509216,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8808288574219,0.9202107191085817,0.3065887987613678,0.2153658270835876,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8902868628501892,0.2792752981185913,0.2658979594707489,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87872314453125,0.7742399573326111,0.1821062713861465,0.8257885575294495,286.8810119628906,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0525817871094,286.8874816894531,1.0,0.407340794801712,1.0,1.0,0.0,1.0,-2.192425012588501,2.192421197891236,3.864398422592785e-06,1.6912672519683838,0.3099628388881683,0.3099628388881683,0.0,69.43683624267578,99.0,9684.22265625,-0.0,860.7263793945312,1.0,283.1499938964844,286.5783996582031,290.6616516113281,291.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,36777.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4306263029575348,1.0,0.0,0.0,0.6649367809295654,0.6649439334869385,2.9502183807039728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3151.46044921875,0.0,58.14344787597656,1895.4371337890625,0.0,333.38311767578125,0.3492718338966369,1.0,0.0,3.0,1.0,0.0
12335700,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8246622085571289,0.236300453543663,0.2140948325395584,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9390563964844,0.910871922969818,0.3198801577091217,0.3043687045574188,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389038085937,0.896641194820404,0.3058001399040222,0.2149761021137237,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.8687790632247925,0.2783993184566498,0.2652907073497772,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9367980957031,0.7560397386550903,0.1815324276685714,0.8242736458778381,286.9390869140625,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0530090332031,286.94561767578125,1.0,0.4114613831043243,1.0,1.0,0.0,1.0,-2.188295364379883,2.188291549682617,3.849889253615402e-06,1.688038945198059,0.2992618680000305,0.2992618680000305,0.0,74.9451904296875,99.0,9455.3505859375,-0.0,877.3731689453125,1.0,283.1499938964844,286.6382141113281,290.65557861328125,291.3612976074219,293.1499938964844,293.1499938964844,283.1499938964844,36717.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4218876659870147,1.0,0.0,0.0,0.637670636177063,0.637677788734436,2.7132283975106475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3074.307373046875,0.0,55.13012313842773,1895.4371337890625,0.0,316.033447265625,0.3463284373283386,1.0,0.0,3.0,1.0,0.0
12335760,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8065011501312256,0.2357423305511474,0.213828906416893,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.997314453125,0.888839840888977,0.3189984858036041,0.3037835359573364,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9971923828125,0.8754718899726868,0.3050233721733093,0.2146164029836654,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99688720703125,0.8489231467247009,0.2775299847126007,0.2647185325622558,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9950561523437,0.7393985986709595,0.1809574961662292,0.8228866457939148,286.99737548828125,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.05340576171875,287.0038757324219,1.0,0.4161665439605713,1.0,1.0,0.0,1.0,-2.1844873428344727,2.184483528137207,3.836536507151322e-06,1.6850625276565552,0.2886492013931274,0.2886492013931274,0.0,81.15975952148438,102.0,9229.619140625,-0.0,896.89013671875,1.0,283.1499938964844,286.6981201171875,290.6502685546875,291.3385314941406,293.1499938964844,293.1499938964844,283.1499938964844,36662.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133440852165222,1.0,0.0,0.0,0.6117331385612488,0.611740231513977,2.4969939005359265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.362060546875,0.0,52.33804321289063,1895.4371337890625,0.0,299.7929077148437,0.3436107039451599,1.0,0.0,3.0,1.0,0.0
12335820,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.7828247547149658,0.2346443235874176,0.2131793200969696,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8627451658248901,0.3172573149204254,0.3024952709674835,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.8504323363304138,0.303494393825531,0.2138115912675857,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.8255815505981445,0.2758038341999054,0.2634458839893341,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092529296875,0.7194657325744629,0.1798054873943328,0.819423496723175,287.11151123046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0541076660156,287.1177978515625,1.0,0.421906977891922,1.0,1.0,0.0,1.0,-2.175506353378296,2.1755025386810303,3.80520168619114e-06,1.6780774593353271,0.2676416337490082,0.2676416337490082,0.0,89.9613265991211,105.0,8783.1884765625,-0.0,920.9447631835938,1.0,283.1499938964844,286.8144836425781,290.6405029296875,291.2953491210937,293.1499938964844,293.1499938964844,283.1499938964844,36566.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970002233982086,1.0,0.0,0.0,0.5634785890579224,0.5634855628013611,2.1185968535064603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.462158203125,0.0,47.32740020751953,1895.4371337890625,0.0,270.4423828125,0.3387705087661743,1.0,0.0,3.0,1.0,0.0
12335880,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.7828247547149658,0.2346443235874176,0.2131793200969696,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114501953125,0.8627451658248901,0.3172573149204254,0.3024952709674835,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.111328125,0.8504323363304138,0.303494393825531,0.2138115912675857,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.8255815505981445,0.2758038341999054,0.2634458839893341,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1092529296875,0.7194657325744629,0.1798054873943328,0.819423496723175,287.11151123046875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0541076660156,287.1177978515625,1.0,0.421906977891922,1.0,1.0,0.0,1.0,-2.175506353378296,2.1755025386810303,3.80520168619114e-06,1.6780774593353271,0.2676416337490082,0.2676416337490082,0.0,89.9613265991211,105.0,8783.1884765625,-0.0,920.9447631835938,1.0,283.1499938964844,286.8144836425781,290.6405029296875,291.2953491210937,293.1499938964844,293.1499938964844,283.1499938964844,36566.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3970002233982086,1.0,0.0,0.0,0.5634785890579224,0.5634855628013611,2.1185968535064603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2852.462158203125,0.0,47.32740020751953,1895.4371337890625,0.0,270.4423828125,0.3387705087661743,1.0,0.0,3.0,1.0,0.0
12335940,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206420898437,0.7673937082290649,0.2335724532604217,0.2124727368354797,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216186523437,0.8460814356803894,0.3155415952205658,0.3011471927165985,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.8345616459846497,0.3019919693470001,0.2129638940095901,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22119140625,0.809866726398468,0.2740931212902069,0.2621033191680908,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.219482421875,0.7050952911376953,0.1786609143018722,0.8155789375305176,287.2216796875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0548095703125,287.227783203125,1.0,0.4259606897830963,1.0,1.0,0.0,1.0,-2.165790557861328,2.1657867431640625,3.771432602661662e-06,1.6705057621002195,0.2468764632940292,0.2468764632940292,0.0,96.56598663330078,93.0,8346.0576171875,-0.0,935.9703979492188,1.0,283.1499938964844,286.9252014160156,290.62908935546875,291.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,36488.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815292418003082,1.0,0.0,0.0,0.5195375680923462,0.5195444822311401,1.801056903616427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.462158203125,0.0,42.95780563354492,1895.4371337890625,0.0,244.34378051757807,0.3346023559570312,1.0,0.0,3.0,1.0,0.0
