time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336000,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206420898437,0.7673937082290649,0.2335724532604217,0.2124727368354797,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2216186523437,0.8460814356803894,0.3155415952205658,0.3011471927165985,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22149658203125,0.8345616459846497,0.3019919693470001,0.2129638940095901,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.22119140625,0.809866726398468,0.2740931212902069,0.2621033191680908,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.219482421875,0.7050952911376953,0.1786609143018722,0.8155789375305176,287.2216796875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0548095703125,287.227783203125,1.0,0.4259606897830963,1.0,1.0,0.0,1.0,-2.165790557861328,2.1657867431640625,3.771432602661662e-06,1.6705057621002195,0.2468764632940292,0.2468764632940292,0.0,96.56598663330078,93.0,8346.0576171875,-0.0,935.9703979492188,1.0,283.1499938964844,286.9252014160156,290.62908935546875,291.25201416015625,293.1499938964844,293.1499938964844,283.1499938964844,36488.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3815292418003082,1.0,0.0,0.0,0.5195375680923462,0.5195444822311401,1.801056903616427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2708.462158203125,0.0,42.95780563354492,1895.4371337890625,0.0,244.34378051757807,0.3346023559570312,1.0,0.0,3.0,1.0,0.0
12336060,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260803222656,0.7656131386756897,0.2325288206338882,0.2115427106618881,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.8439674377441406,0.3138476014137268,0.2995601296424866,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.326904296875,0.8326407074928284,0.3005119860172272,0.2119399309158325,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.8075386881828308,0.2723950743675232,0.2605130076408386,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.7029211521148682,0.1775293946266174,0.8105520606040955,287.3270568847656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0555114746094,287.3329162597656,1.0,0.4239696562290191,1.0,1.0,0.0,1.0,-2.1535918712615967,2.15358829498291,3.7293041259545134e-06,1.6610242128372192,0.2262936234474182,0.2262936234474182,0.0,96.55975341796876,81.0,7915.35546875,-0.0,924.18310546875,1.0,283.1499938964844,287.0300598144531,290.614501953125,291.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,36409.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666080832481384,1.0,0.0,0.0,0.4792856574058532,0.4813737869262695,1.532788829194942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.908935546875,0.0,39.26392364501953,1895.4371337890625,0.0,220.30438232421875,0.3310419023036957,1.0,0.0,3.0,1.0,0.0
12336120,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3260803222656,0.7656131386756897,0.2325288206338882,0.2115427106618881,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3270263671875,0.8439674377441406,0.3138476014137268,0.2995601296424866,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.326904296875,0.8326407074928284,0.3005119860172272,0.2119399309158325,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3266296386719,0.8075386881828308,0.2723950743675232,0.2605130076408386,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249816894531,0.7029211521148682,0.1775293946266174,0.8105520606040955,287.3270568847656,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0555114746094,287.3329162597656,1.0,0.4239696562290191,1.0,1.0,0.0,1.0,-2.1535918712615967,2.15358829498291,3.7293041259545134e-06,1.6610242128372192,0.2262936234474182,0.2262936234474182,0.0,96.55975341796876,81.0,7915.35546875,-0.0,924.18310546875,1.0,283.1499938964844,287.0300598144531,290.614501953125,291.206787109375,293.1499938964844,293.1499938964844,283.1499938964844,36409.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666080832481384,1.0,0.0,0.0,0.4792856574058532,0.4813737869262695,1.532788829194942e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2570.908935546875,0.0,39.26392364501953,1895.4371337890625,0.0,220.30438232421875,0.3310419023036957,1.0,0.0,3.0,1.0,0.0
12336180,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.7726024389266968,0.2315363734960556,0.2104887217283249,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299621582031,0.8511037826538086,0.312189906835556,0.2978293299674988,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.8396390676498413,0.2990714907646179,0.2108117043972015,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295654296875,0.8142754435539246,0.2707257270812988,0.258771538734436,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.709126353263855,0.1764324009418487,0.8048307299613953,287.42999267578125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0564880371094,287.435791015625,1.0,0.4184245765209198,1.0,1.0,0.0,1.0,-2.1399295330047607,2.139925718307495,3.68238420378475e-06,1.650381326675415,0.2058756798505783,0.2058756798505783,0.0,92.08366394042967,69.0,7487.99560546875,-0.0,894.8240966796875,1.0,283.1499938964844,287.1305236816406,290.59881591796875,291.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,36210.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523700833320617,1.0,0.0,0.0,0.4416262805461883,0.4769520163536072,1.3013774946557533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.544677734375,0.0,38.4129638671875,1895.4371337890625,0.0,198.03428649902344,0.3290084898471832,1.0,0.0,3.0,1.0,0.0
12336240,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.7726024389266968,0.2315363734960556,0.2104887217283249,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4299621582031,0.8511037826538086,0.312189906835556,0.2978293299674988,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4298400878906,0.8396390676498413,0.2990714907646179,0.2108117043972015,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4295654296875,0.8142754435539246,0.2707257270812988,0.258771538734436,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42791748046875,0.709126353263855,0.1764324009418487,0.8048307299613953,287.42999267578125,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.0564880371094,287.435791015625,1.0,0.4184245765209198,1.0,1.0,0.0,1.0,-2.1399295330047607,2.139925718307495,3.68238420378475e-06,1.650381326675415,0.2058756798505783,0.2058756798505783,0.0,92.08366394042967,69.0,7487.99560546875,-0.0,894.8240966796875,1.0,283.1499938964844,287.1305236816406,290.59881591796875,291.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,36210.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523700833320617,1.0,0.0,0.0,0.4416262805461883,0.4769520163536072,1.3013774946557533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2444.544677734375,0.0,38.4129638671875,1895.4371337890625,0.0,198.03428649902344,0.3290084898471832,1.0,0.0,3.0,1.0,0.0
12336300,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4789733886719,0.7787330746650696,0.231058269739151,0.2099389433860778,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4798583984375,0.8574737906455994,0.3113745450973511,0.296935111284256,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.479736328125,0.8458207249641418,0.2983657717704773,0.2102271318435669,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4794616699219,0.820079505443573,0.2699017822742462,0.2578693032264709,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.7144479751586914,0.1758973896503448,0.8018316030502319,287.4798889160156,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0570983886719,287.4855041503906,1.0,0.4147267639636993,1.0,1.0,0.0,1.0,-2.13280725479126,2.132803678512573,3.658048854049412e-06,1.644831299781799,0.1957123428583145,0.1957123428583145,0.0,88.76417541503906,69.0,7280.39111328125,-0.0,876.07470703125,1.0,283.1499938964844,287.1790771484375,290.58953857421875,291.1392822265625,293.1499938964844,293.1499938964844,283.1499938964844,36146.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454579412937164,1.0,0.0,0.0,0.4241952896118164,0.4802968502044678,1.2006741378911556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2376.131591796875,0.0,38.5069694519043,1895.4371337890625,0.0,187.3537139892578,0.3284549117088318,1.0,0.0,3.0,1.0,0.0
12336360,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272216796875,0.7865678668022156,0.2305867969989776,0.2093779146671295,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.528076171875,0.8657076954841614,0.3105637431144714,0.2960266768932342,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.85379558801651,0.2976648509502411,0.2096323817968368,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.8273716568946838,0.2690810561180115,0.2569514214992523,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5261535644531,0.7209201455116272,0.1753683388233184,0.7987692952156067,287.5281066894531,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0577087402344,287.5335388183594,1.0,0.4105675518512726,1.0,1.0,0.0,1.0,-2.1255478858947754,2.125544309616089,3.633332426034032e-06,1.6391735076904297,0.1855595260858535,0.1855595260858535,0.0,84.9295883178711,57.0,7077.1845703125,-0.0,855.4519653320312,1.0,283.1499938964844,287.225830078125,290.5787048339844,291.1139831542969,293.1499938964844,293.1499938964844,283.1499938964844,36112.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385272622108459,1.0,0.0,0.0,0.407625675201416,0.4831435084342956,1.1087062823378346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2308.367431640625,0.0,38.59609603881836,1895.4371337890625,0.0,176.67697143554688,0.3280186057090759,1.0,0.0,3.0,1.0,0.0
12336420,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194763183594,0.8076076507568359,0.2296508699655532,0.2082246840000152,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.888375461101532,0.3089443445205688,0.2941719889640808,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.8758591413497925,0.2962658405303955,0.2084153741598129,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61993408203125,0.8471599221229553,0.2674390971660614,0.2550747990608215,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61846923828125,0.7377879023551941,0.1743190884590149,0.7924913167953491,287.6203308105469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0589294433594,287.62548828125,1.0,0.401178240776062,1.0,1.0,0.0,1.0,-2.110679864883423,2.1106762886047363,3.5829916669172235e-06,1.6275848150253296,0.1652591079473495,0.1652591079473495,0.0,76.14335632324219,45.0,6682.17431640625,-0.0,810.2791137695312,1.0,283.1499938964844,287.314208984375,290.553466796875,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,36086.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324462354183197,1.0,0.0,0.0,0.3766137659549713,0.4865727424621582,9.486840646388828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.26318359375,0.0,38.650238037109375,1895.4371337890625,0.0,154.94650268554688,0.3272824883460998,1.0,0.0,3.0,1.0,0.0
12336480,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6194763183594,0.8076076507568359,0.2296508699655532,0.2082246840000152,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62030029296875,0.888375461101532,0.3089443445205688,0.2941719889640808,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6202087402344,0.8758591413497925,0.2962658405303955,0.2084153741598129,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61993408203125,0.8471599221229553,0.2674390971660614,0.2550747990608215,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61846923828125,0.7377879023551941,0.1743190884590149,0.7924913167953491,287.6203308105469,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0589294433594,287.62548828125,1.0,0.401178240776062,1.0,1.0,0.0,1.0,-2.110679864883423,2.1106762886047363,3.5829916669172235e-06,1.6275848150253296,0.1652591079473495,0.1652591079473495,0.0,76.14335632324219,45.0,6682.17431640625,-0.0,810.2791137695312,1.0,283.1499938964844,287.314208984375,290.553466796875,291.0601501464844,293.1499938964844,293.1499938964844,283.1499938964844,36086.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.324462354183197,1.0,0.0,0.0,0.3766137659549713,0.4865727424621582,9.486840646388828e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2176.26318359375,0.0,38.650238037109375,1895.4371337890625,0.0,154.94650268554688,0.3272824883460998,1.0,0.0,3.0,1.0,0.0
12336540,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.8352221250534058,0.2287115603685379,0.2070347070693969,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70758056640625,0.9227413535118104,0.3073164224624634,0.2922734022140503,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9084324240684508,0.2948591411113739,0.2071665078401565,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.8769003748893738,0.2657855153083801,0.2531512379646301,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7058410644531,0.7627614140510559,0.1732703447341919,0.7860457897186279,287.7076110839844,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0600280761719,287.7125244140625,1.0,0.3907232582569122,1.0,1.0,0.0,1.0,-2.09541916847229,2.0954155921936035,3.5317136735102395e-06,1.6156888008117676,0.1449238508939743,0.1449238508939743,0.0,66.3647689819336,33.0,6302.0087890625,-0.0,761.8308715820312,1.0,283.1499938964844,287.3976135253906,290.5252990722656,291.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,36078.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101842403411865,1.0,0.0,0.0,0.347972571849823,0.4881360828876495,8.243708826682905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.94970703125,0.0,38.59178161621094,1895.4371337890625,0.0,132.51670837402344,0.3266189694404602,1.0,0.0,3.0,1.0,0.0
12336600,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.706787109375,0.8352221250534058,0.2287115603685379,0.2070347070693969,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70758056640625,0.9227413535118104,0.3073164224624634,0.2922734022140503,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9084324240684508,0.2948591411113739,0.2071665078401565,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.70721435546875,0.8769003748893738,0.2657855153083801,0.2531512379646301,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7058410644531,0.7627614140510559,0.1732703447341919,0.7860457897186279,287.7076110839844,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.0600280761719,287.7125244140625,1.0,0.3907232582569122,1.0,1.0,0.0,1.0,-2.09541916847229,2.0954155921936035,3.5317136735102395e-06,1.6156888008117676,0.1449238508939743,0.1449238508939743,0.0,66.3647689819336,33.0,6302.0087890625,-0.0,761.8308715820312,1.0,283.1499938964844,287.3976135253906,290.5252990722656,291.0038757324219,293.1499938964844,293.1499938964844,283.1499938964844,36078.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3101842403411865,1.0,0.0,0.0,0.347972571849823,0.4881360828876495,8.243708826682905e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.94970703125,0.0,38.59178161621094,1895.4371337890625,0.0,132.51670837402344,0.3266189694404602,1.0,0.0,3.0,1.0,0.0
12336660,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.8769147396087646,0.2277565002441406,0.2058111876249313,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.974025547504425,0.3056690096855163,0.2903356254100799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.960992157459259,0.2934341132640838,0.2058894336223602,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9241387844085692,0.2641099393367767,0.2511859536170959,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.801830530166626,0.1722108274698257,0.7794533967971802,287.7898864746094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06085205078125,287.7945251464844,1.0,0.3794889152050018,1.0,1.0,0.0,1.0,-2.079810619354248,2.0798072814941406,3.479680344753433e-06,1.6035211086273191,0.1244950369000434,0.1244950369000434,0.0,55.98772048950195,36.0,5937.26318359375,-0.0,711.6491088867188,1.0,283.1499938964844,287.4781799316406,290.49566650390625,290.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,36072.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960288524627685,1.0,0.0,0.0,0.3213834762573242,0.4889150261878967,7.274804758594655e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.5592041015625,0.0,38.49151992797852,1895.4371337890625,0.0,108.57379913330078,0.3260075449943542,1.0,0.0,3.0,1.0,0.0
12336720,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.78912353515625,0.8769147396087646,0.2277565002441406,0.2058111876249313,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.974025547504425,0.3056690096855163,0.2903356254100799,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.960992157459259,0.2934341132640838,0.2058894336223602,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895202636719,0.9241387844085692,0.2641099393367767,0.2511859536170959,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7881774902344,0.801830530166626,0.1722108274698257,0.7794533967971802,287.7898864746094,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.06085205078125,287.7945251464844,1.0,0.3794889152050018,1.0,1.0,0.0,1.0,-2.079810619354248,2.0798072814941406,3.479680344753433e-06,1.6035211086273191,0.1244950369000434,0.1244950369000434,0.0,55.98772048950195,36.0,5937.26318359375,-0.0,711.6491088867188,1.0,283.1499938964844,287.4781799316406,290.49566650390625,290.9466552734375,293.1499938964844,293.1499938964844,283.1499938964844,36072.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960288524627685,1.0,0.0,0.0,0.3213834762573242,0.4889150261878967,7.274804758594655e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.5592041015625,0.0,38.49151992797852,1895.4371337890625,0.0,108.57379913330078,0.3260075449943542,1.0,0.0,3.0,1.0,0.0
12336780,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670349121094,0.9082249402999878,0.2267582863569259,0.2047348022460937,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.9990000128746032,0.303997129201889,0.2871081531047821,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.9912530183792114,0.2919685244560241,0.2047272473573684,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.9595596194267272,0.2623924314975738,0.249373972415924,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8280351758003235,0.1711193919181823,0.7736354470252991,287.8677673339844,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0613098144531,287.8721008300781,1.0,0.3727252781391144,1.0,1.0,0.0,1.0,-2.064603090286255,2.0645995140075684,3.429491698625497e-06,1.5917341709136963,0.1039254665374755,0.1039254665374755,0.0,50.31525039672852,54.0,5589.62353515625,-0.0,678.8895263671875,1.0,283.1499938964844,287.5577087402344,290.5115966796875,290.9247436523437,293.1499938964844,293.1499938964844,283.1499938964844,36065.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916122376918793,1.0,0.0,0.0,0.2966461181640625,0.4894106090068817,6.4881739980648945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.185791015625,0.0,38.38533782958984,1895.4371337890625,0.0,86.52000427246094,0.3254511654376983,1.0,0.0,3.0,1.0,0.0
12336840,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8670349121094,0.9082249402999878,0.2267582863569259,0.2047348022460937,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86773681640625,0.9990000128746032,0.303997129201889,0.2871081531047821,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.9912530183792114,0.2919685244560241,0.2047272473573684,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8674011230469,0.9595596194267272,0.2623924314975738,0.249373972415924,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8661499023437,0.8280351758003235,0.1711193919181823,0.7736354470252991,287.8677673339844,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0613098144531,287.8721008300781,1.0,0.3727252781391144,1.0,1.0,0.0,1.0,-2.064603090286255,2.0645995140075684,3.429491698625497e-06,1.5917341709136963,0.1039254665374755,0.1039254665374755,0.0,50.31525039672852,54.0,5589.62353515625,-0.0,678.8895263671875,1.0,283.1499938964844,287.5577087402344,290.5115966796875,290.9247436523437,293.1499938964844,293.1499938964844,283.1499938964844,36065.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916122376918793,1.0,0.0,0.0,0.2966461181640625,0.4894106090068817,6.4881739980648945e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.185791015625,0.0,38.38533782958984,1895.4371337890625,0.0,86.52000427246094,0.3254511654376983,1.0,0.0,3.0,1.0,0.0
12336900,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9037475585937,0.9058876037597656,0.2262290120124817,0.204277217388153,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9044494628906,0.9990000128746032,0.3032215535640716,0.2876009345054626,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90435791015625,0.9892977476119996,0.2912095189094543,0.2042109817266464,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90411376953125,0.9567891359329224,0.2615086138248443,0.2485562562942505,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.90283203125,0.825951874256134,0.1705522984266281,0.7711607813835144,287.90447998046875,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.061279296875,287.9090576171875,1.0,0.3725388944149017,1.0,1.0,0.0,1.0,-2.0595479011535645,2.059544563293457,3.4126096579711884e-06,1.5876315832138062,0.0935612469911575,0.0935612469911575,0.0,50.39186477661133,54.0,5423.21923828125,-0.0,675.212890625,1.0,283.1499938964844,287.59735107421875,290.50616455078125,290.9132080078125,293.1499938964844,293.1499938964844,283.1499938964844,36062.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291637659072876,1.0,0.0,0.0,0.2849075496196747,0.4896093010902405,6.144148745335087e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.01171875,0.0,38.33400344848633,1895.4371337890625,0.0,86.67610931396484,0.3251934647560119,1.0,0.0,3.0,1.0,0.0
12336960,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.941650390625,0.8909576535224915,0.2256717681884765,0.2038730829954147,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9423217773437,0.9869979619979858,0.3023036122322082,0.2870968878269195,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422302246094,0.9754889607429504,0.2904265522956848,0.2037387639284134,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9394733905792236,0.2606011927127838,0.2477989792823791,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9407653808594,0.8133049011230469,0.1699618399143219,0.7689803838729858,287.9423522949219,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.06103515625,287.9466857910156,1.0,0.3738147020339966,1.0,1.0,0.0,1.0,-2.0543599128723145,2.054356575012207,3.395669409655966e-06,1.5836398601531982,0.0831797420978546,0.0831797420978546,0.0,52.41021728515625,72.0,5262.12548828125,-0.0,678.0677490234375,1.0,283.1499938964844,287.63775634765625,290.489990234375,290.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,36058.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914468944072723,1.0,0.0,0.0,0.2736088633537292,0.4898205697536468,5.827534899083275e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1700.9713134765625,0.0,38.28715133666992,1895.4371337890625,0.0,85.50154876708984,0.3249502182006836,1.0,0.0,3.0,1.0,0.0
12337020,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124206542969,0.8482719659805298,0.2244630306959152,0.203123539686203,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.9390665888786316,0.3004099428653717,0.2856546342372894,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01300048828125,0.9248490929603576,0.2887780964374542,0.2028484344482422,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.8892198801040649,0.2587054371833801,0.2463587969541549,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.7732771635055542,0.1686987280845642,0.7649669647216797,288.0130920410156,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0597229003906,288.01715087890625,1.0,0.3797212541103363,1.0,1.0,0.0,1.0,-2.0441091060638428,2.044105768203736,3.362174766152748e-06,1.575649976730347,0.0622288696467876,0.0622288696467876,0.0,60.24069595336914,90.0,4950.1259765625,-0.0,697.0341796875,1.0,283.1499938964844,287.7200622558594,290.4462890625,290.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,36052.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903487384319305,1.0,0.0,0.0,0.2521580457687378,0.4902080297470093,5.259356061770859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.4903564453125,0.0,38.2005615234375,1895.4371337890625,0.0,78.6712417602539,0.3245014250278473,1.0,0.0,3.0,1.0,0.0
12337080,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0124206542969,0.8482719659805298,0.2244630306959152,0.203123539686203,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.9390665888786316,0.3004099428653717,0.2856546342372894,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01300048828125,0.9248490929603576,0.2887780964374542,0.2028484344482422,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01275634765625,0.8892198801040649,0.2587054371833801,0.2463587969541549,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0115966796875,0.7732771635055542,0.1686987280845642,0.7649669647216797,288.0130920410156,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0597229003906,288.01715087890625,1.0,0.3797212541103363,1.0,1.0,0.0,1.0,-2.0441091060638428,2.044105768203736,3.362174766152748e-06,1.575649976730347,0.0622288696467876,0.0622288696467876,0.0,60.24069595336914,90.0,4950.1259765625,-0.0,697.0341796875,1.0,283.1499938964844,287.7200622558594,290.4462890625,290.8258361816406,293.1499938964844,293.1499938964844,283.1499938964844,36052.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903487384319305,1.0,0.0,0.0,0.2521580457687378,0.4902080297470093,5.259356061770859e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1594.4903564453125,0.0,38.2005615234375,1895.4371337890625,0.0,78.6712417602539,0.3245014250278473,1.0,0.0,3.0,1.0,0.0
12337140,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.8070532083511353,0.0,0.2023960351943969,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788269042969,0.8859809637069702,0.0,0.2842721939086914,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.8743811845779419,0.0,0.2019845843315124,297.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.8433552384376526,0.0,0.2449562847614288,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.7345885634422302,0.0,0.7611267566680908,288.078857421875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0574951171875,288.0826416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.034241437911988,2.03423810005188,3.330117806399357e-06,1.5679690837860107,0.0,0.0,0.0,71.69159698486328,60.0,4653.37939453125,-0.0,728.65869140625,0.0,283.1499938964844,287.8038635253906,290.399169921875,290.7564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36047.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2321340292692184,0.490594208240509,4.7609374220769504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.12541580200195,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.8070532083511353,0.0,0.2023960351943969,297.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0788269042969,0.8859809637069702,0.0,0.2842721939086914,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.8743811845779419,0.0,0.2019845843315124,297.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.8433552384376526,0.0,0.2449562847614288,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.7345885634422302,0.0,0.7611267566680908,288.078857421875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0574951171875,288.0826416015625,0.0,0.0,1.0,1.0,0.0,1.0,-2.034241437911988,2.03423810005188,3.330117806399357e-06,1.5679690837860107,0.0,0.0,0.0,71.69159698486328,60.0,4653.37939453125,-0.0,728.65869140625,0.0,283.1499938964844,287.8038635253906,290.399169921875,290.7564697265625,293.1499938964844,293.1499938964844,278.1499938964844,36047.515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2321340292692184,0.490594208240509,4.7609374220769504e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.12541580200195,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.3563943803310394,0.0,0.000867664173711,297.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.3563943803310394,0.0,0.0009136920562013,297.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.3563943803310394,0.0,0.0006748498417437,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391906738281,0.3563943803310394,0.0,0.0009136920562013,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1379699707031,0.0,0.0,0.0043341596610844,288.1531982421875,294.1499938964844,290.3163757324219,287.3812255859375,290.3280334472656,296.6397399902344,286.9359741210937,0.0,0.0,0.8012945652008057,0.8012945652008057,0.1987054198980331,1.0,-0.0086120655760169,0.0086798360571265,-6.777029921067879e-05,-0.0112241534516215,0.0,0.0,0.0,-0.0452911257743835,60.0,935.6435546875,-0.0,-5.829000201629242e-06,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,4.23286110162735e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.159535822271607e-15,6.6096711708475e-14,1.3074315787817287e-20,3.849053853421936e-10,3.8490496900855925e-10,4.0030319160051125e-16,0.0,0.0,-0.0,0.0,0.0,5.746205459681514e-23,2.101898403336286e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,0.0008266117074526,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1365966796875,0.0,0.0,0.0011306110536679,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0008059049723669,297.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,0.0009866323089227,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,0.0032157071400433,288.14776611328125,294.1499938964844,290.2825012207031,287.3567199707031,290.3255615234375,296.01690673828125,286.3106689453125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0019384636543691,0.0037673960905522,-0.001828932436183,-0.0150642236694693,0.0,0.0,0.0,-0.0110357897356152,60.0,352.36346435546875,-0.0,-4.764866389450617e-06,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.954902416527111e-30,1.2344625641375019e-29,9.391564361436664e-33,-5.981167233490776e-18,-5.976905185384596e-18,-4.262365972948069e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001175895886262,297.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0001317967544309,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,9.645134559832512e-05,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328430175781,0.0,0.0,0.0001273860689252,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,0.0005594024551101,288.1438293457031,294.1499938964844,290.2490539550781,287.3324279785156,290.3240966796875,295.2379455566406,286.112548828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012394031509757,0.0030490371864289,-0.0018096340354532,-0.0159929413348436,0.0,0.0,0.0,-0.0085304146632552,60.0,133.93861389160156,-0.0,-1.047210602678206e-07,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.792423026675864e-38,-7.9152001840562e-38,-1.7226742159509207e-38,1.9254367532824567e-21,1.574074622487261e-21,3.5136200457745133e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.582976781530306e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322937011719,0.0,0.0,0.0001011237036436,297.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1326599121094,0.0,0.0,7.466600800398737e-05,297.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1317749023437,0.0,0.0,0.0001010073319775,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.0,0.0,0.0004779502924066,288.1422119140625,294.1499938964844,290.2157897949219,287.3081970214844,290.3232116699219,294.4972229003906,286.07086181640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010208361782133,0.0008031377219595,0.00021769842715,-0.0181679259985685,0.0,0.0,0.0,-0.0083400644361972,60.0,50.77532577514648,-0.0,-7.105167298959715e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.7419231887510746e-21,1.4107769314967539e-21,1.331146358228516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,9.52385671553202e-05,297.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1311950683594,0.0,0.0,0.0001002961580525,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.0,0.0,7.407776138279587e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13067626953125,0.0,0.0,0.0001002932403935,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,0.0004757168935611,288.1405639648437,294.1499938964844,290.1827087402344,287.28399658203125,290.3221130371094,293.8607177734375,286.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014910172671,3.5982356649810754e-08,0.0010148742003366,-0.0189303066581487,0.0,0.0,0.0,-0.0085756396874785,60.0,20.31448745727539,-0.0,-7.022622128260991e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.797294812436152e-21,1.3997023846165077e-21,1.397592427819644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12994384765625,0.0,0.0,9.521203901385888e-05,297.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300048828125,0.0,0.0,0.0001002629724098,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,7.405383803416044e-05,297.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001002629651338,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,0.0004756028356496,288.1387939453125,294.1499938964844,290.1498413085937,287.2598876953125,290.3206787109375,293.31463623046875,286.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146177373826,7.573818017192481e-09,0.0010146101703867,-0.0188913904130458,0.0,0.0,0.0,-0.0085670538246631,60.0,9.19790744781494,-0.0,-7.018823566795619e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7987639869860352e-21,1.3994080448355516e-21,1.3993559421504836e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,9.51870606513694e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,0.0001002365315798,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,7.40343239158392e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0001002365970634,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004754785331897,288.13494873046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3170471191406,292.44140625,286.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.608795404434204,-0.0,-7.015118796971366e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994004717708617e-21,1.3994000678740779e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1273498535156,0.0,0.0,9.51870606513694e-05,297.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,0.0001002365315798,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,7.40343239158392e-05,297.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0001002365970634,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1267395019531,0.0,0.0,0.0004754785331897,288.13494873046875,294.1499938964844,290.0847473144531,287.2118835449219,290.3170471191406,292.44140625,286.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.018810499459505,0.0,0.0,0.0,-0.0085517233237624,60.0,3.608795404434204,-0.0,-7.015118796971366e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994004717708617e-21,1.3994000678740779e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.516148566035554e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001002096032607,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.401443144772202e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001002096614683,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.000475350767374,288.1307067871094,294.1499938964844,290.0204772949219,287.1641845703125,290.3122863769531,291.7911682128906,286.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7658071517944336,-0.0,-7.011324498762407e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994003707966657e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.516148566035554e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1245422363281,0.0,0.0,0.0001002096032607,298.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,7.401443144772202e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,0.0001002096614683,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,0.000475350767374,288.1307067871094,294.1499938964844,290.0204772949219,287.1641845703125,290.3122863769531,291.7911682128906,286.2794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7658071517944336,-0.0,-7.011324498762407e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994003707966657e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.51353067648597e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0001001820346573,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.399407331831753e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,0.0001001821001409,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0004752200329676,288.1260986328125,294.1499938964844,289.95709228515625,287.1167907714844,290.30645751953125,291.3023681640625,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.576866865158081,-0.0,-7.007443514339684e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1213073730469,0.0,0.0,9.51353067648597e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.0001001820346573,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217346191406,0.0,0.0,7.399407331831753e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,0.0001001821001409,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207275390625,0.0,0.0,0.0004752200329676,288.1260986328125,294.1499938964844,289.95709228515625,287.1167907714844,290.30645751953125,291.3023681640625,286.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.576866865158081,-0.0,-7.007443514339684e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
