time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337980,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.510886593488976e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001001541895675,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,7.397351146209985e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001001542477752,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.000475087959785,288.1211853027344,294.1499938964844,289.8945617675781,287.0697937011719,290.29962158203125,290.9305114746094,286.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.473411321640014,-0.0,-7.003524160609231e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.510886593488976e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11798095703125,0.0,0.0,0.0001001541895675,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,7.397351146209985e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175231933594,0.0,0.0,0.0001001542477752,297.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173400878906,0.0,0.0,0.000475087959785,288.1211853027344,294.1499938964844,289.8945617675781,287.0697937011719,290.29962158203125,290.9305114746094,286.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.473411321640014,-0.0,-7.003524160609231e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161193847656,0.0,0.0,9.50956455199048e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162109375,0.0,0.0,0.0001001402706606,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1165466308594,0.0,0.0,7.396323053399101e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,0.0001001403288682,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155700683594,0.0,0.0,0.0004750219231937,288.1185913085937,294.1499938964844,289.8636474609375,287.04644775390625,290.2958374023437,290.7781066894531,286.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.428054094314575,-0.0,-7.001565194286742e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,9.508249786449596e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,0.0001001264245132,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1147155761719,0.0,0.0,7.395300053758547e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138916015625,0.0,0.0,0.0001001264827209,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0004749562358483,288.115966796875,294.1499938964844,289.8329467773437,287.023193359375,290.29180908203125,290.64361572265625,286.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3844480514526367,-0.0,-6.999617596648022e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,9.505664638709276e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0001000991978798,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,7.393289706669748e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0001000992560875,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0004748271021526,288.1104736328125,294.1499938964844,289.7722473144531,286.9769897460937,290.28302001953125,290.4181823730469,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.300932168960572,-0.0,-6.995788481845011e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,9.505664638709276e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11053466796875,0.0,0.0,0.0001000991978798,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108703613281,0.0,0.0,7.393289706669748e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1100769042969,0.0,0.0,0.0001000992560875,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098937988281,0.0,0.0,0.0004748271021526,288.1104736328125,294.1499938964844,289.7722473144531,286.9769897460937,290.28302001953125,290.4181823730469,286.5303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.300932168960572,-0.0,-6.995788481845011e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.503174806013703e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,0.0001000729826046,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,7.391353574348614e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0001000730408122,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004747027705889,288.104736328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2733154296875,290.23779296875,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.22150993347168,-0.0,-6.992101475589152e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064453125,0.0,0.0,9.503174806013703e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,0.0001000729826046,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,7.391353574348614e-05,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060485839844,0.0,0.0,0.0001000730408122,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058959960937,0.0,0.0,0.0004747027705889,288.104736328125,294.1499938964844,289.7125244140625,286.9312744140625,290.2733154296875,290.23779296875,286.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.22150993347168,-0.0,-6.992101475589152e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.500805754214524e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001000480406219,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,7.389510574284941e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.0001000480988295,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0004745844344142,288.0987854003906,294.1499938964844,289.6537475585937,286.88604736328125,290.2627258300781,290.0902404785156,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1457359790802,-0.0,-6.98859281555997e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10223388671875,0.0,0.0,9.500805754214524e-05,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.102294921875,0.0,0.0,0.0001000480406219,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1026306152344,0.0,0.0,7.389510574284941e-05,297.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018371582031,0.0,0.0,0.0001000480988295,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0004745844344142,288.0987854003906,294.1499938964844,289.6537475585937,286.88604736328125,290.2627258300781,290.0902404785156,286.62744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1457359790802,-0.0,-6.98859281555997e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,9.498553117737174e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,0.0001000243137241,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,7.387758523691446e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0001000243719317,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004744718899019,288.0926208496094,294.1499938964844,289.5959777832031,286.8413391113281,290.25128173828125,289.9668273925781,286.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0733323097229004,-0.0,-6.985255396330103e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978698730469,0.0,0.0,9.498553117737174e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979309082031,0.0,0.0,0.0001000243137241,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0982666015625,0.0,0.0,7.387758523691446e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975036621094,0.0,0.0,0.0001000243719317,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0973205566406,0.0,0.0,0.0004744718899019,288.0926208496094,294.1499938964844,289.5959777832031,286.8413391113281,290.25128173828125,289.9668273925781,286.67041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0733323097229004,-0.0,-6.985255396330103e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956420898437,0.0,0.0,9.497466817265376e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.095703125,0.0,0.0,0.0001000128759187,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,7.386913785012439e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,0.0001000129341264,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0004744176403619,288.0894775390625,294.1499938964844,289.56744384765625,286.8191833496094,290.2452697753906,289.9121398925781,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0383195877075195,-0.0,-6.983646727576345e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,9.496405255049468e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0001000017000478,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.0,0.0,7.386087963823229e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0929870605469,0.0,0.0,0.0001000017509795,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004743646131828,288.0862731933594,294.1499938964844,289.5391845703125,286.79718017578125,290.239013671875,289.8612976074219,286.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.0040643215179443,-0.0,-6.982075007044841e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.49434979702346e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.998005407396704e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,7.384489435935393e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.998010500567034e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,0.0004742619639728,288.0798034667969,294.1499938964844,289.48345947265625,286.7536315917969,290.2259826660156,289.7690734863281,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.93773090839386,-0.0,-6.979030331422109e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.49434979702346e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.998005407396704e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,7.384489435935393e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883483886719,0.0,0.0,9.998010500567034e-05,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,0.0004742619639728,288.0798034667969,294.1499938964844,289.48345947265625,286.7536315917969,290.2259826660156,289.7690734863281,286.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.93773090839386,-0.0,-6.979030331422109e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,9.492371464148164e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.995921573136002e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,7.382950570899993e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.995927393902092e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,0.0004741631273645,288.0731506347656,294.1499938964844,289.4288024902344,286.7106628417969,290.2121887207031,289.6868591308594,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8741610050201416,-0.0,-6.976100053179837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0839233398437,0.0,0.0,9.492371464148164e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,9.995921573136002e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,7.382950570899993e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,9.995927393902092e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,0.0004741631273645,288.0731506347656,294.1499938964844,289.4288024902344,286.7106628417969,290.2121887207031,289.6868591308594,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8741610050201416,-0.0,-6.976100053179837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,9.490454249316826e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.993903222493827e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,7.381459727184847e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.99390904325992e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,0.0004740673757623,288.0663757324219,294.1499938964844,289.37518310546875,286.6683349609375,290.1976623535156,289.6122131347656,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8131890296936035,-0.0,-6.973261434950474e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0790405273437,0.0,0.0,9.490454249316826e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791015625,0.0,0.0,9.993903222493827e-05,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794372558594,0.0,0.0,7.381459727184847e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,9.99390904325992e-05,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,0.0004740673757623,288.0663757324219,294.1499938964844,289.37518310546875,286.6683349609375,290.1976623535156,289.6122131347656,286.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8131890296936035,-0.0,-6.973261434950474e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.488585783401504e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.991935075959192e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.380005990853533e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,9.99194016912952e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004739740397781,288.0595092773437,294.1499938964844,289.3226928710937,286.626708984375,290.1824645996094,289.5434265136719,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7546809911727903,-0.0,-6.970493870994687e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.488585783401504e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741271972656,0.0,0.0,9.991935075959192e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.380005990853533e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,9.99194016912952e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,0.0004739740397781,288.0595092773437,294.1499938964844,289.3226928710937,286.626708984375,290.1824645996094,289.5434265136719,286.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7546809911727903,-0.0,-6.970493870994687e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,9.487664647167549e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.99096591840498e-05,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718994140625,0.0,0.0,7.379290036624297e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.990971011575311e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.071044921875,0.0,0.0,0.0004739280266221,288.0560302734375,294.1499938964844,289.2968444824219,286.60614013671875,290.1745910644531,289.51080322265625,286.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7263143062591553,-0.0,-6.9691310500275e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0689697265625,0.0,0.0,9.486751514486969e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06903076171875,0.0,0.0,9.990004036808386e-05,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,7.378579903161153e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686340332031,0.0,0.0,9.990009129978716e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,0.0004738824209198,288.0525207519531,294.1499938964844,289.27130126953125,286.58575439453125,290.1665954589844,289.4792175292969,286.8690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.69851815700531,-0.0,-6.967778887201348e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.48494198382832e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.988098463509232e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,7.37717273295857e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.988103556679562e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,0.0004737920244224,288.0454406738281,294.1499938964844,289.2210693359375,286.5455627441406,290.1501159667969,289.418701171875,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.644580602645874,-0.0,-6.965100141087532e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638122558594,0.0,0.0,9.48494198382832e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.988098463509232e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0641784667969,0.0,0.0,7.37717273295857e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634765625,0.0,0.0,9.988103556679562e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633239746094,0.0,0.0,0.0004737920244224,288.0454406738281,294.1499938964844,289.2210693359375,286.5455627441406,290.1501159667969,289.418701171875,286.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.644580602645874,-0.0,-6.965100141087532e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.483149187872186e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.986211080104113e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,7.375778659479693e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,9.986216173274444e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004737025010399,288.0382995605469,294.1499938964844,289.1719970703125,286.506103515625,290.1330261230469,289.36114501953125,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.592777132987976,-0.0,-6.96244768505494e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.483149187872186e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,9.986211080104113e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589294433594,0.0,0.0,7.375778659479693e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,9.986216173274444e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,0.0004737025010399,288.0382995605469,294.1499938964844,289.1719970703125,286.506103515625,290.1330261230469,289.36114501953125,286.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.592777132987976,-0.0,-6.96244768505494e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.481370216235518e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.98433752101846e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,7.374394772341475e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.98434261418879e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004736136470455,288.0310974121094,294.1499938964844,289.1241149902344,286.46746826171875,290.1153869628906,289.3061218261719,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5430192947387695,-0.0,-6.95981512421895e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.481370216235518e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,9.98433752101846e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,7.374394772341475e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,9.98434261418879e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527648925781,0.0,0.0,0.0004736136470455,288.0310974121094,294.1499938964844,289.1241149902344,286.46746826171875,290.1153869628906,289.3061218261719,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5430192947387695,-0.0,-6.95981512421895e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.479602886131032e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.982476331060752e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,7.373020343948156e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.982481424231082e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0004735253751277,288.0238342285156,294.1499938964844,289.0774230957031,286.4296569824219,290.09722900390625,289.25323486328125,286.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4952237606048584,-0.0,-6.957201748036823e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478820800781,0.0,0.0,9.479602886131032e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,9.982476331060752e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,7.373020343948156e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.982481424231082e-05,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0004735253751277,288.0238342285156,294.1499938964844,289.0774230957031,286.4296569824219,290.09722900390625,289.25323486328125,286.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4952237606048584,-0.0,-6.957201748036823e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,9.478724678047e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.98155155684799e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455017089844,0.0,0.0,7.372337131528184e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448303222656,0.0,0.0,9.98155665001832e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.044677734375,0.0,0.0,0.0004734814865514,288.0201721191406,294.1499938964844,289.0545349121094,286.4110412597656,290.0879821777344,289.2275390625,286.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4720450639724731,-0.0,-6.955902165373119e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.477850107941777e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,9.980631148209795e-05,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,7.371657557087019e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0421142578125,0.0,0.0,9.980635513784364e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419616699219,0.0,0.0,0.0004734378308057,288.0165100097656,294.1499938964844,289.031982421875,286.3926696777344,290.0785827636719,289.2022705078125,286.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4493331909179688,-0.0,-6.95460968813677e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.47611770243384e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,9.978806338040158e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.370309322141111e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.978810703614728e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.000473351276014,288.0091552734375,294.1499938964844,288.9877624511719,286.3565673828125,290.0594482421875,289.15301513671875,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4052727222442627,-0.0,-6.95204747103162e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0369567871094,0.0,0.0,9.47611770243384e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0370178222656,0.0,0.0,9.978806338040158e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,7.370309322141111e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03662109375,0.0,0.0,9.978810703614728e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.000473351276014,288.0091552734375,294.1499938964844,288.9877624511719,286.3565673828125,290.0594482421875,289.15301513671875,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4052727222442627,-0.0,-6.95204747103162e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.474412945564836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.977010631700978e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,7.368983642663807e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.977015724871308e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.000473266118206,288.00177001953125,294.1499938964844,288.94482421875,286.3213806152344,290.0399169921875,289.1053771972656,287.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3629955053329468,-0.0,-6.949527175947878e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,9.474412945564836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,9.977010631700978e-05,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03173828125,0.0,0.0,7.368983642663807e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0310974121094,0.0,0.0,9.977015724871308e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.000473266118206,288.00177001953125,294.1499938964844,288.94482421875,286.3213806152344,290.0399169921875,289.1053771972656,287.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3629955053329468,-0.0,-6.949527175947878e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.472746751271188e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,9.97525712591596e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.36768779461272e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.975261491490528e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0004731829103548,287.994384765625,294.1499938964844,288.9031982421875,286.2871398925781,290.0199584960937,289.0592041015625,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.322438359260559,-0.0,-6.947064434825735e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
