time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340320,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0258483886719,0.0,0.0,9.472746751271188e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,9.97525712591596e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02618408203125,0.0,0.0,7.36768779461272e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0255432128906,0.0,0.0,9.975261491490528e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,0.0004731829103548,287.994384765625,294.1499938964844,288.9031982421875,286.2871398925781,290.0199584960937,289.0592041015625,287.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.322438359260559,-0.0,-6.947064434825735e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,9.471133671468124e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.973557462217286e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,7.366433419520035e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.973562555387616e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004731023218482,287.9869689941406,294.1499938964844,288.8628845214844,286.2538757324219,289.9996032714844,289.0144958496094,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2835651636123655,-0.0,-6.944679853404524e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,9.471133671468124e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,9.973557462217286e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.02056884765625,0.0,0.0,7.366433419520035e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199279785156,0.0,0.0,9.973562555387616e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198059082031,0.0,0.0,0.0004731023218482,287.9869689941406,294.1499938964844,288.8628845214844,286.2538757324219,289.9996032714844,289.0144958496094,287.0412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2835651636123655,-0.0,-6.944679853404524e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174255371094,0.0,0.0,9.4703515060246e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,9.97273382381536e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01776123046875,0.0,0.0,7.365824421867728e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.97273891698569e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,0.0004730632354039,287.9832458496094,294.1499938964844,288.8432006835937,286.23760986328125,289.98931884765625,288.99267578125,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2647472620010376,-0.0,-6.943523089830705e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146179199219,0.0,0.0,9.46958753047511e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146789550781,0.0,0.0,9.971929830498992e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,7.365230703726411e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143127441406,0.0,0.0,9.971934196073562e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0141906738281,0.0,0.0,0.000473025109386,287.9795227050781,294.1499938964844,288.8238830566406,286.2215881347656,289.9789428710937,288.97119140625,287.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2463364601135254,-0.0,-6.942394747966318e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.46812579059042e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.970390237867832e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,7.364094199147075e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.970395331038162e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0004729520878754,287.9721069335937,294.1499938964844,288.7862548828125,286.1903381347656,289.9579772949219,288.92926025390625,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2107139825820925,-0.0,-6.940233276964136e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,9.46812579059042e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,9.970390237867832e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00927734375,0.0,0.0,7.364094199147075e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.970395331038162e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,0.0004729520878754,287.9721069335937,294.1499938964844,288.7862548828125,286.1903381347656,289.9579772949219,288.92926025390625,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2107139825820925,-0.0,-6.940233276964136e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.466765186516568e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.9689576018136e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.363035547314212e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.96896269498393e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,0.0004728841304313,287.96466064453125,294.1499938964844,288.75,286.1601257324219,289.93670654296875,288.8887023925781,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.008228562772274,60.0,1.1766760349273682,-0.0,-6.938221019936466e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032653808594,0.0,0.0,9.466765186516568e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0033264160156,0.0,0.0,9.9689576018136e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,7.363035547314212e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00299072265625,0.0,0.0,9.96896269498393e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0028381347656,0.0,0.0,0.0004728841304313,287.96466064453125,294.1499938964844,288.75,286.1601257324219,289.93670654296875,288.8887023925781,287.0779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.008228562772274,60.0,1.1766760349273682,-0.0,-6.938221019936466e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.465460607316344e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.967584628611804e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,7.362021278822795e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.967588994186372e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,0.0004728189960587,287.9572448730469,294.1499938964844,288.7174987792969,286.1329040527344,289.9151916503906,288.8497314453125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1447960138320925,-0.0,-6.936291185866139e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975891113281,0.0,0.0,9.465460607316344e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.967584628611804e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,7.362021278822795e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.967588994186372e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,0.0004728189960587,287.9572448730469,294.1499938964844,288.7174987792969,286.1329040527344,289.9151916503906,288.8497314453125,287.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1447960138320925,-0.0,-6.936291185866139e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.464151662541552e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.966205834643917e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.36100337235257e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.966210200218484e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0004727535997517,287.9498291015625,294.1499938964844,288.6908874511719,286.1103820800781,289.8935546875,288.813232421875,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1169264316558838,-0.0,-6.93435566745393e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99188232421875,0.0,0.0,9.464151662541552e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9919128417969,0.0,0.0,9.966205834643917e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921875,0.0,0.0,7.36100337235257e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915771484375,0.0,0.0,9.966210200218484e-05,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,0.0004727535997517,287.9498291015625,294.1499938964844,288.6908874511719,286.1103820800781,289.8935546875,288.813232421875,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1169264316558838,-0.0,-6.93435566745393e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.463495371164754e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98907470703125,0.0,0.0,9.965514618670568e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.360492600128055e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887084960937,0.0,0.0,9.965518984245136e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0004727208288386,287.9461364746094,294.1499938964844,288.6796875,286.1007995605469,289.8827209472656,288.7962341308594,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.1046687364578247,-0.0,-6.933385776619616e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.462839079787956e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862060546875,0.0,0.0,9.96482340269722e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864501953125,0.0,0.0,7.359981827903539e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858703613281,0.0,0.0,9.964827768271788e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.0004726880288217,287.94244384765625,294.1499938964844,288.6697692871094,286.0922546386719,289.87188720703125,288.7801208496094,287.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0934596061706543,-0.0,-6.932414464699832e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,9.461520676268265e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.963435149984434e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,7.358957373071462e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.963439515559004e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0004726221959572,287.93505859375,294.1499938964844,288.6537475585937,286.0782165527344,289.8502502441406,288.75067138671875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0740180015563965,-0.0,-6.930466867061116e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804382324219,0.0,0.0,9.461520676268265e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.963435149984434e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.980712890625,0.0,0.0,7.358957373071462e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9801330566406,0.0,0.0,9.963439515559004e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9800109863281,0.0,0.0,0.0004726221959572,287.93505859375,294.1499938964844,288.6537475585937,286.0782165527344,289.8502502441406,288.75067138671875,287.1161804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0740180015563965,-0.0,-6.930466867061116e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.460191358812152e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.962035255739464e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,7.357923459494486e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.962039621314034e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,0.0004725557810161,287.9277038574219,294.1499938964844,288.6424255371094,286.0679626464844,289.82879638671875,288.72528076171875,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0584453344345093,-0.0,-6.928502926939474e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.460191358812152e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,9.962035255739464e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,7.357923459494486e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.962039621314034e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.97430419921875,0.0,0.0,0.0004725557810161,287.9277038574219,294.1499938964844,288.6424255371094,286.0679626464844,289.82879638671875,288.72528076171875,287.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0584453344345093,-0.0,-6.928502926939474e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.458846034249292e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.960618626791984e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,7.356876449193805e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.960622264770792e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004724885802716,287.9203796386719,294.1499938964844,288.6354064941406,286.06121826171875,289.8075561523437,288.7039794921875,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.046406626701355,-0.0,-6.926514828364817e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.458846034249292e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,9.960618626791984e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,7.356876449193805e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686889648437,0.0,0.0,9.960622264770792e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.96856689453125,0.0,0.0,0.0004724885802716,287.9203796386719,294.1499938964844,288.6354064941406,286.06121826171875,289.8075561523437,288.7039794921875,287.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.046406626701355,-0.0,-6.926514828364817e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.457479609409349e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.959179442375898e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,7.355814159382135e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.959183807950468e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004724203317891,287.9130554199219,294.1499938964844,288.63232421875,286.0576477050781,289.78662109375,288.68682861328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0375996828079224,-0.0,-6.92449830808073e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632263183594,0.0,0.0,9.457479609409349e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9632873535156,0.0,0.0,9.959179442375898e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,7.355814159382135e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.959183807950468e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9628295898437,0.0,0.0,0.0004724203317891,287.9130554199219,294.1499938964844,288.63232421875,286.0576477050781,289.78662109375,288.68682861328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0375996828079224,-0.0,-6.92449830808073e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603576660156,0.0,0.0,9.456787665840238e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,9.95845111901872e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,7.355275738518685e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9600830078125,0.0,0.0,9.958455484593288e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9599609375,0.0,0.0,0.0004723857855424,287.909423828125,294.1499938964844,288.63214111328125,286.05694580078125,289.7762756347656,288.6798095703125,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.0343613624572754,-0.0,-6.923477258169441e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.4560906291008e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,9.957716974895447e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,7.354733679676428e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,9.957720612874256e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.0004723509482573,287.9057922363281,294.1499938964844,288.6327819824219,286.05694580078125,289.7660522460937,288.6737670898437,287.1451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0317933559417725,-0.0,-6.922447681745325e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.454676910536364e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.956228313967586e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.353634282480925e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,9.956232679542154e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004722803423646,287.8985595703125,294.1499938964844,288.63641357421875,286.0588684082031,289.7458801269531,288.66436767578125,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0284931659698486,-0.0,-6.920362949358605e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.454676910536364e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.956228313967586e-05,298.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520568847656,0.0,0.0,7.353634282480925e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9515075683594,0.0,0.0,9.956232679542154e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9513854980469,0.0,0.0,0.0004722803423646,287.8985595703125,294.1499938964844,288.63641357421875,286.0588684082031,289.7458801269531,288.66436767578125,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0284931659698486,-0.0,-6.920362949358605e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.45323845371604e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.954713459592313e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,7.352515240199864e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.95471709757112e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0004722084850072,287.8913879394531,294.1499938964844,288.64276123046875,286.06304931640625,289.7261962890625,288.6585388183594,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0275814533233645,-0.0,-6.918241268749625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.45323845371604e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.954713459592313e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9463195800781,0.0,0.0,7.352515240199864e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.95471709757112e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,0.0004722084850072,287.8913879394531,294.1499938964844,288.64276123046875,286.06304931640625,289.7261962890625,288.6585388183594,287.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0275814533233645,-0.0,-6.918241268749625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.451773803448305e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.953171684173868e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.351376552833244e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.953175322152674e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004721353470813,287.8842163085937,294.1499938964844,288.6515197753906,286.0691833496094,289.7069702148437,288.656005859375,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0287244319915771,-0.0,-6.916082639918386e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,9.451773803448305e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.953171684173868e-05,298.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.351376552833244e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.953175322152674e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,0.0004721353470813,287.8842163085937,294.1499938964844,288.6515197753906,286.0691833496094,289.7069702148437,288.656005859375,287.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0287244319915771,-0.0,-6.916082639918386e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.450285142520444e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.95160371530801e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,7.350218220381066e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93438720703125,0.0,0.0,9.951607353286818e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,0.0004720609867945,287.8771057128906,294.1499938964844,288.6622314453125,286.0770263671875,289.6883239746094,288.65655517578125,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0316756963729858,-0.0,-6.913888483950359e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.450285142520444e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.95160371530801e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,7.350218220381066e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93438720703125,0.0,0.0,9.951607353286818e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9342956542969,0.0,0.0,0.0004720609867945,287.8771057128906,294.1499938964844,288.6622314453125,286.0770263671875,289.6883239746094,288.65655517578125,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0316756963729858,-0.0,-6.913888483950359e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,9.449531353311612e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9318542480469,0.0,0.0,9.950810635928065e-05,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9320678710937,0.0,0.0,7.349632505793124e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,9.950814273906872e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0004720233555417,287.87359619140625,294.1499938964844,288.668212890625,286.0814819335937,289.67919921875,288.6578674316406,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0337042808532717,-0.0,-6.912778616197103e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9289855957031,0.0,0.0,9.448772470932454e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92901611328125,0.0,0.0,9.950011008186266e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,7.349042425630614e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9287109375,0.0,0.0,9.950014646165072e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9286193847656,0.0,0.0,0.0004719854332506,287.8700561523437,294.1499938964844,288.6745300292969,286.08624267578125,289.6701965332031,288.6597900390625,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0360610485076904,-0.0,-6.911660932473751e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,9.447238699067384e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.948395745595916e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.347849168581888e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,9.948399383574724e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,0.000471908802865,287.863037109375,294.1499938964844,288.68804931640625,286.09649658203125,289.6526184082031,288.6652526855469,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0415865182876587,-0.0,-6.90940211711677e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233093261719,0.0,0.0,9.447238699067384e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.92333984375,0.0,0.0,9.948395745595916e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,7.347849168581888e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,9.948399383574724e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229431152344,0.0,0.0,0.000471908802865,287.863037109375,294.1499938964844,288.68804931640625,286.09649658203125,289.6526184082031,288.6652526855469,287.1762084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0415865182876587,-0.0,-6.90940211711677e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.445684554520994e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.946758655132726e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,7.346639904426411e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.946763020707294e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0004718311829492,287.8560791015625,294.1499938964844,288.702392578125,286.1075439453125,289.6356201171875,288.6727294921875,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.048045039176941,-0.0,-6.907114169507622e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.91766357421875,0.0,0.0,9.445684554520994e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176940917969,0.0,0.0,9.946758655132726e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,7.346639904426411e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9174194335937,0.0,0.0,9.946763020707294e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91729736328125,0.0,0.0,0.0004718311829492,287.8560791015625,294.1499938964844,288.702392578125,286.1075439453125,289.6356201171875,288.6727294921875,287.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.048045039176941,-0.0,-6.907114169507622e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
