time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342660,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,9.44411222008057e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.9451033747755e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,7.345417543547228e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.945107012754306e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0004717526317108,287.8491516113281,294.1499938964844,288.7171325683594,286.1190490722656,289.61920166015625,288.6818542480469,287.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0551235675811768,-0.0,-6.904800642359987e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120178222656,0.0,0.0,9.44411222008057e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9120788574219,0.0,0.0,9.9451033747755e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,7.345417543547228e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.945107012754306e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91168212890625,0.0,0.0,0.0004717526317108,287.8491516113281,294.1499938964844,288.7171325683594,286.1190490722656,289.61920166015625,288.6818542480469,287.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0551235675811768,-0.0,-6.904800642359987e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.442524606129156e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.94343208731152e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,7.344182813540101e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.943435725290328e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0004716733528766,287.84228515625,294.1499938964844,288.7319030761719,286.1307373046875,289.60333251953125,288.6922912597656,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.062532663345337,-0.0,-6.902465088387545e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.442524606129156e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,9.94343208731152e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,7.344182813540101e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.943435725290328e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90606689453125,0.0,0.0,0.0004716733528766,287.84228515625,294.1499938964844,288.7319030761719,286.1307373046875,289.60333251953125,288.6922912597656,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.062532663345337,-0.0,-6.902465088387545e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90362548828125,0.0,0.0,9.44172643357888e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9036560058594,0.0,0.0,9.942590986611322e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.90386962890625,0.0,0.0,7.343562174355611e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90338134765625,0.0,0.0,9.942594624590129e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,0.0004716334806289,287.8388671875,294.1499938964844,288.7391967773437,286.13653564453125,289.5955810546875,288.6978759765625,287.1895446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0662811994552612,-0.0,-6.901291271788068e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.440925350645556e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.941746975528076e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.0,7.342938624788076e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,9.941750613506883e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.000471593462862,287.83544921875,294.1499938964844,288.746337890625,286.1422424316406,289.58795166015625,288.70361328125,287.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0700052976608276,-0.0,-6.900112481389442e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.439315181225538e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.940052404999732e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.341687160078436e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.94005604297854e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,0.0004715130489785,287.82867431640625,294.1499938964844,288.7600402832031,286.1533508300781,289.5730895996094,288.71551513671875,287.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.077243685722351,-0.0,-6.897745663536625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.895263671875,0.0,0.0,9.439315181225538e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.940052404999732e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955078125,0.0,0.0,7.341687160078436e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89501953125,0.0,0.0,9.94005604297854e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948974609375,0.0,0.0,0.0004715130489785,287.82867431640625,294.1499938964844,288.7600402832031,286.1533508300781,289.5730895996094,288.71551513671875,287.1944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.077243685722351,-0.0,-6.897745663536625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.437699191039428e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.938349830918014e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,7.340429874602705e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.93835346889682e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,0.0004714323149528,287.82196044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.5587463378906,288.7276611328125,287.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0839784145355225,-0.0,-6.895370319170979e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,9.437699191039428e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,9.938349830918014e-05,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88995361328125,0.0,0.0,7.340429874602705e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.93835346889682e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,0.0004714323149528,287.82196044921875,294.1499938964844,288.7725830078125,286.1636962890625,289.5587463378906,288.7276611328125,287.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0839784145355225,-0.0,-6.895370319170979e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.43607883527875e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,9.93664434645325e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,7.339169678743929e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.936647256836296e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,0.0004713513772003,287.8152770996094,294.1499938964844,288.7835998535156,286.1730041503906,289.5448608398437,288.7396850585937,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0899289846420288,-0.0,-6.892989290463447e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.43607883527875e-05,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842163085937,0.0,0.0,9.93664434645325e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,7.339169678743929e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,9.936647256836296e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88385009765625,0.0,0.0,0.0004713513772003,287.8152770996094,294.1499938964844,288.7835998535156,286.1730041503906,289.5448608398437,288.7396850585937,287.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0899289846420288,-0.0,-6.892989290463447e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.43445775192231e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.934937406796962e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,7.337908755289391e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,9.934940317180008e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.000471270410344,287.80865478515625,294.1499938964844,288.792724609375,286.18096923828125,289.53143310546875,288.75115966796875,287.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0948078632354736,-0.0,-6.890607551213179e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.878662109375,0.0,0.0,9.43445775192231e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,9.934937406796962e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87890625,0.0,0.0,7.337908755289391e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8784484863281,0.0,0.0,9.934940317180008e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783569335937,0.0,0.0,0.000471270410344,287.80865478515625,294.1499938964844,288.792724609375,286.18096923828125,289.53143310546875,288.75115966796875,287.2031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0948078632354736,-0.0,-6.890607551213179e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759155273437,0.0,0.0,9.433647937839852e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759765625,0.0,0.0,9.93408466456458e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87615966796875,0.0,0.0,7.337278657360002e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8757019042969,0.0,0.0,9.934087574947624e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756103515625,0.0,0.0,0.0004712299560196,287.8053894042969,294.1499938964844,288.7964172363281,286.1843566894531,289.5248718261719,288.75653076171875,287.2044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0967278480529783,-0.0,-6.889418102673518e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.432839578948916e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87322998046875,0.0,0.0,9.93323264992796e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734130859375,0.0,0.0,7.336650014622137e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8729553222656,0.0,0.0,9.933236287906766e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87286376953125,0.0,0.0,0.0004711895599029,287.8021240234375,294.1499938964844,288.7995300292969,286.1872863769531,289.51837158203125,288.7616577148437,287.2057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0982916355133057,-0.0,-6.888230785762063e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.431999933440238e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,9.932348621077836e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,7.335996633628383e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701171875,0.0,0.0,9.93235153146088e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8700256347656,0.0,0.0,0.0004711476212833,287.7987365722656,294.1499938964844,288.8020324707031,286.1898193359375,289.5117492675781,288.7666320800781,287.2070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0994994640350342,-0.0,-6.886997283572782e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86773681640625,0.0,0.0,9.431225771550088e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,9.931533713825048e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.33539491193369e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,9.931537351803854e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.867431640625,0.0,0.0,0.0004711089713964,287.7956237792969,294.1499938964844,288.8036499023437,286.1916809082031,289.50567626953125,288.7709350585937,287.2081604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.100258708000183,-0.0,-6.88586183628104e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.429621422896162e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.929844236467034e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,7.334147085202858e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.92984714685008e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,0.0004710288194473,287.7891845703125,294.1499938964844,288.8046875,286.1937866210937,289.49322509765625,288.7785339355469,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1002962589263916,-0.0,-6.883505676569257e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,9.429621422896162e-05,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.86236572265625,0.0,0.0,9.929844236467034e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.862548828125,0.0,0.0,7.334147085202858e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8620910644531,0.0,0.0,9.92984714685008e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,0.0004710288194473,287.7891845703125,294.1499938964844,288.8046875,286.1937866210937,289.49322509765625,288.7785339355469,287.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1002962589263916,-0.0,-6.883505676569257e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.428027988178656e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.928166400641204e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.332907989621162e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.928169311024249e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004709492495749,287.7828063964844,294.1499938964844,288.80224609375,286.1933898925781,289.48095703125,288.7841491699219,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0981905460357666,-0.0,-6.88116728042587e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.428027988178656e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8569641113281,0.0,0.0,9.928166400641204e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8571472167969,0.0,0.0,7.332907989621162e-05,298.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,9.928169311024249e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004709492495749,287.7828063964844,294.1499938964844,288.80224609375,286.1933898925781,289.48095703125,288.7841491699219,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0981905460357666,-0.0,-6.88116728042587e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.426449105376378e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.926503844326362e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,7.331679807975888e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.926506754709408e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0004708703781943,287.7764587402344,294.1499938964844,288.7959289550781,286.1900939941406,289.4688415527344,288.7873840332031,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0936532020568848,-0.0,-6.878850200564558e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515625,0.0,0.0,9.426449105376378e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.926503844326362e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8517761230469,0.0,0.0,7.331679807975888e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.926506754709408e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85125732421875,0.0,0.0,0.0004708703781943,287.7764587402344,294.1499938964844,288.7959289550781,286.1900939941406,289.4688415527344,288.7873840332031,287.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0936532020568848,-0.0,-6.878850200564558e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.848876953125,0.0,0.0,9.425666212337092e-05,298.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.925679478328676e-05,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,7.331071537919343e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.92568238871172e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485717773437,0.0,0.0,0.00047083129175,287.7733154296875,294.1499938964844,288.7912292480469,286.1872863769531,289.4628295898437,288.7879333496094,287.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0903282165527344,-0.0,-6.877701252960834e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.424887684872374e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,9.924859477905557e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,7.330465450650081e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,9.924863115884364e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8459167480469,0.0,0.0,0.0004707924090325,287.77020263671875,294.1499938964844,288.785400390625,286.1836853027344,289.456787109375,288.7877502441406,287.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0863230228424072,-0.0,-6.876559410784466e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.42334663704969e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.923236211761832e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.329267100431025e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.923239122144878e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0004707154002971,287.76397705078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4447021484375,288.78515625,287.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0761730670928955,-0.0,-6.874297753256543e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.42334663704969e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,9.923236211761832e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,7.329267100431025e-05,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406982421875,0.0,0.0,9.923239122144878e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,0.0004707154002971,287.76397705078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4447021484375,288.78515625,287.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0761730670928955,-0.0,-6.874297753256543e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.421815775567666e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.92162458715029e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,7.328076026169583e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.921627497533336e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004706389445345,287.7578430175781,294.1499938964844,288.75,286.1601257324219,289.4325256347656,288.77899169921875,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263390082113355e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0626957416534424,-0.0,-6.87205243821154e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,9.421815775567666e-05,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.92162458715029e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,7.328076026169583e-05,298.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.921627497533336e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004706389445345,287.7578430175781,294.1499938964844,288.75,286.1601257324219,289.4325256347656,288.77899169921875,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.3263390082113355e-09,0.0010039469925686,-0.0156262274831533,0.0,0.0,0.0,-0.0079490533098578,60.0,1.0626957416534424,-0.0,-6.87205243821154e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.41972975851968e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.919427975546569e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.326454215217382e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.919430885929614e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004705347528215,287.7517395019531,294.1499938964844,288.7247314453125,286.143798828125,289.420166015625,288.7691955566406,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0458457469940186,-0.0,-6.868998525533243e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83038330078125,0.0,0.0,9.41972975851968e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304138183594,0.0,0.0,9.919427975546569e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305969238281,0.0,0.0,7.326454215217382e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.919430885929614e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,0.0004705347528215,287.7517395019531,294.1499938964844,288.7247314453125,286.143798828125,289.420166015625,288.7691955566406,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.0458457469940186,-0.0,-6.868998525533243e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.41661637625657e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.916149429045618e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.324032776523381e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.916152339428665e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0004703792510554,287.7456970214844,294.1499938964844,288.69488525390625,286.12615966796875,289.4075012207031,288.7552795410156,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360319115283e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.025561809539795,-0.0,-6.864446788767965e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,9.41661637625657e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.916149429045618e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,7.324032776523381e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.916152339428665e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,0.0004703792510554,287.7456970214844,294.1499938964844,288.69488525390625,286.12615966796875,289.4075012207031,288.7552795410156,287.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261360319115283e-09,0.0010033913422375,-0.0154560133814811,0.0,0.0,0.0,-0.007916840724647,60.0,1.025561809539795,-0.0,-6.864446788767965e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,9.41471807891503e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226013183594,0.0,0.0,9.91414999589324e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227844238281,0.0,0.0,7.322555757127702e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.914152906276286e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,0.0004702844016719,287.7427062988281,294.1499938964844,288.6783752441406,286.11688232421875,289.4010314941406,288.7466735839844,287.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237652616647438e-09,0.0010031886631622,-0.0153939109295606,0.0,0.0,0.0,-0.0079050883650779,60.0,1.0141760110855105,-0.0,-6.861672829927556e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.412623330717906e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82000732421875,0.0,0.0,9.91194465314038e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,7.320926670217887e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197631835937,0.0,0.0,9.911947563523428e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0004701797734014,287.73974609375,294.1499938964844,288.6608581542969,286.1073303222656,289.3945007324219,288.7370910644531,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.2115090848635646e-09,0.0010029651457443,-0.0153254261240363,0.0,0.0,0.0,-0.0078921280801296,60.0,1.002094864845276,-0.0,-6.858614653992845e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81689453125,0.0,0.0,9.409865742782132e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.90904081845656e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81707763671875,0.0,0.0,7.318781717913225e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.909043728839606e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81658935546875,0.0,0.0,0.0004700420249719,287.7361755371094,294.1499938964844,288.6385803222656,286.09552001953125,289.386474609375,288.7242736816406,287.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.1770895065649264e-09,0.0010026708478108,-0.01523526199162,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9866992831230164,-0.0,-6.854589429394764e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148193359375,0.0,0.0,9.407912875758484e-05,298.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148498535156,0.0,0.0,9.906984632834792e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150329589844,0.0,0.0,7.317263225559145e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.906987543217838e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,0.000469944498036,287.7338256835937,294.1499938964844,288.6230163574219,286.08746337890625,289.3810729980469,288.7151184082031,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152720555263613e-09,0.0010024624643847,-0.0151714254170656,0.0,0.0,0.0,-0.0078629842028021,60.0,0.975994348526001,-0.0,-6.851740153024366e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.402656723977998e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.90144908428192e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,7.313174864975736e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.901451994664968e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004696818941738,287.7279663085937,294.1499938964844,288.5817565917969,286.0666809082031,289.3671569824219,288.6893920898437,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149995991960167,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9473419189453124,-0.0,-6.844074817990986e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
