time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345000,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,9.402656723977998e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.90144908428192e-05,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,7.313174864975736e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.901451994664968e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0004696818941738,287.7279663085937,294.1499938964844,288.5817565917969,286.0666809082031,289.3671569824219,288.6893920898437,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087127690790339e-09,0.0010019015753641,-0.0149995991960167,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9473419189453124,-0.0,-6.844074817990986e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.397036774316804e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.895530820358545e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.308803469641134e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.89553373074159e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.000469401187729,287.72216796875,294.1499938964844,288.53741455078125,286.0451354980469,289.3527526855469,288.6602783203125,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.916520059108734,-0.0,-6.83588439187588e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.397036774316804e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046569824219,0.0,0.0,9.895530820358545e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.308803469641134e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,9.89553373074159e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043518066406,0.0,0.0,0.000469401187729,287.72216796875,294.1499938964844,288.53741455078125,286.0451354980469,289.3527526855469,288.6602783203125,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159209638834,0.0,0.0,0.0,-0.0077957068569958,60.0,0.916520059108734,-0.0,-6.83588439187588e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.391219646204264e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.889405191643164e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.304279279196635e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.889408102026208e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004691106150858,287.7164611816406,294.1499938964844,288.4904479980469,286.0229187011719,289.3377990722656,288.6278076171875,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8837155699729919,-0.0,-6.827413301380147e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.391219646204264e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.889405191643164e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,7.304279279196635e-05,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.889408102026208e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79931640625,0.0,0.0,0.0004691106150858,287.7164611816406,294.1499938964844,288.4904479980469,286.0229187011719,289.3377990722656,288.6278076171875,287.2313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8837155699729919,-0.0,-6.827413301380147e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.388293256051838e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.886323095997795e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,7.302003359654918e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.88632600638084e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,0.0004689644265454,287.713623046875,294.1499938964844,288.466064453125,286.0115966796875,289.330078125,288.6104431152344,287.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8666787147521973,-0.0,-6.823153597679267e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.385382145410404e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.8832584626507e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.299739081645384e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.883261373033748e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,0.0004688190529122,287.7107849121094,294.1499938964844,288.441162109375,286.00018310546875,289.3222351074219,288.5923767089844,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8492798209190369,-0.0,-6.8189180524314e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.37969671213068e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.87727107712999e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.295317482203245e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.877273987513036e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0004685350286308,287.7052001953125,294.1499938964844,288.3900146484375,285.97705078125,289.3060607910156,288.5543518066406,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8135221600532532,-0.0,-6.810647334987152e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.37969671213068e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.87727107712999e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.295317482203245e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.877273987513036e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893371582031,0.0,0.0,0.0004685350286308,287.7052001953125,294.1499938964844,288.3900146484375,285.97705078125,289.3060607910156,288.5543518066406,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8135221600532532,-0.0,-6.810647334987152e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.374343790113926e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.87163366517052e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.291153451660648e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.871636575553566e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0004682676226366,287.6996459960937,294.1499938964844,288.3373107910156,285.95367431640625,289.289306640625,288.5138854980469,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7766355872154236,-0.0,-6.80286547094511e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,9.374343790113926e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,9.87163366517052e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.291153451660648e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7844543457031,0.0,0.0,9.871636575553566e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843933105469,0.0,0.0,0.0004682676226366,287.6996459960937,294.1499938964844,288.3373107910156,285.95367431640625,289.289306640625,288.5138854980469,287.2352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7766355872154236,-0.0,-6.80286547094511e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.36948781600222e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.866520849755034e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,7.287377229658887e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.86652376013808e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004680251004174,287.69415283203125,294.1499938964844,288.283447265625,285.9302062988281,289.2718811035156,288.4712829589844,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7389293313026428,-0.0,-6.79580978157901e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7797546386719,0.0,0.0,9.36948781600222e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.866520849755034e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,7.287377229658887e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7795715332031,0.0,0.0,9.86652376013808e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,0.0004680251004174,287.69415283203125,294.1499938964844,288.283447265625,285.9302062988281,289.2718811035156,288.4712829589844,287.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7389293313026428,-0.0,-6.79580978157901e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.365358710056172e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.862172737484798e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,7.284165621967986e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.862174920272082e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004678188124671,287.6887512207031,294.1499938964844,288.2288513183594,285.9067687988281,289.2538146972656,288.4266357421875,287.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775489572656e-09,0.0009979222668334,-0.0137805333361029,0.0,0.0,0.0,-0.0075997710227966,60.0,0.7006450295448303,-0.0,-6.789811379803723e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.365358710056172e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.862172737484798e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,7.284165621967986e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.862174920272082e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,0.0004678188124671,287.6887512207031,294.1499938964844,288.2288513183594,285.9067687988281,289.2538146972656,288.4266357421875,287.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621775489572656e-09,0.0009979222668334,-0.0137805333361029,0.0,0.0,0.0,-0.0075997710227966,60.0,0.7006450295448303,-0.0,-6.789811379803723e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.363548451801762e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724914550781,0.0,0.0,9.860266436589882e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,7.282757724169642e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.860268619377166e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0004677284159697,287.68603515625,294.1499938964844,288.2013854980469,285.8951110839844,289.2445373535156,288.4037170410156,287.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991775660402254e-09,0.0009977290173992,-0.0137213328853249,0.0,0.0,0.0,-0.0075885681435465,60.0,0.6813855171203613,-0.0,-6.787181661138676e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.362023411085828e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,9.858660632744431e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7702331542969,0.0,0.0,7.28157174307853e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,9.858663543127476e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698059082031,0.0,0.0,0.0004676522512454,287.6833801269531,294.1499938964844,288.1738586425781,285.8835144042969,289.235107421875,288.38037109375,287.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580139017524743e-09,0.000997566152364,-0.0136714577674865,0.0,0.0,0.0,-0.0075791301205754,60.0,0.6620888113975525,-0.0,-6.784966188888576e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.360337571706624e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668151855469,0.0,0.0,9.856885299086572e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669677734375,0.0,0.0,7.280260615516454e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.856888209469616e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,0.0004675680247601,287.67974853515625,294.1499938964844,288.136474609375,285.86785888671875,289.2220458984375,288.3481140136719,287.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.559074978123135e-09,0.0009973860578611,-0.0136162750422954,0.0,0.0,0.0,-0.0075686876662075,60.0,0.6358364820480347,-0.0,-6.782516237535674e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,9.359724208479749e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.856239194050433e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,7.279783312696964e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,9.856241376837716e-05,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649841308594,0.0,0.0,0.0004675373784266,287.6780700683594,294.1499938964844,288.118896484375,285.8605651855469,289.2158203125,288.332763671875,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.551401116576926e-09,0.0009973203996196,-0.0135961715131998,0.0,0.0,0.0,-0.0075648832134902,60.0,0.6234985589981079,-0.0,-6.781623795859559e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.358597890241072e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.85505321295932e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,7.278907287400216e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.855055395746604e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004674811207223,287.6728210449219,294.1499938964844,288.0643005371094,285.8381042480469,289.1958923339844,288.283935546875,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537281744238953e-09,0.0009971996769309,-0.0135591812431812,0.0,0.0,0.0,-0.0075578833930194,60.0,0.5851330757141113,-0.0,-6.779981731597219e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.358597890241072e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.85505321295932e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,7.278907287400216e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.855055395746604e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602233886719,0.0,0.0,0.0004674811207223,287.6728210449219,294.1499938964844,288.0643005371094,285.8381042480469,289.1958923339844,288.283935546875,287.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537281744238953e-09,0.0009971996769309,-0.0135591812431812,0.0,0.0,0.0,-0.0075578833930194,60.0,0.5851330757141113,-0.0,-6.779981731597219e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.358726674690844e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.855189273366705e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,7.279007695615292e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.855191456153987e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004674875526688,287.6676025390625,294.1499938964844,288.01043701171875,285.8163146972656,289.1753845214844,288.23406982421875,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538808522942418e-09,0.0009972125990316,-0.0135631812736392,0.0,0.0,0.0,-0.0075586400926113,60.0,0.5472527742385864,-0.0,-6.780159367281159e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557373046875,0.0,0.0,9.358726674690844e-05,298.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557678222656,0.0,0.0,9.855189273366705e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,7.279007695615292e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.855191456153987e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004674875526688,287.6676025390625,294.1499938964844,288.01043701171875,285.8163146972656,289.1753845214844,288.23406982421875,287.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218186967,5.538808522942418e-09,0.0009972125990316,-0.0135631812736392,0.0,0.0,0.0,-0.0075586400926113,60.0,0.5472527742385864,-0.0,-6.780159367281159e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.36018768697977e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.856727410806344e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,7.280144200194627e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.856730321189389e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004675605450756,287.6624755859375,294.1499938964844,287.9577331542969,285.7952880859375,289.1542358398437,288.18341064453125,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.5569322476856095e-09,0.0009973675478249,-0.0136106619611382,0.0,0.0,0.0,-0.0075676245614886,60.0,0.5101336240768433,-0.0,-6.782266837035422e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75103759765625,0.0,0.0,9.36018768697977e-05,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,9.856727410806344e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,7.280144200194627e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.856730321189389e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,0.0004675605450756,287.6624755859375,294.1499938964844,287.9577331542969,285.7952880859375,289.1542358398437,288.18341064453125,287.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973731357604,5.5569322476856095e-09,0.0009973675478249,-0.0136106619611382,0.0,0.0,0.0,-0.0075676245614886,60.0,0.5101336240768433,-0.0,-6.782266837035422e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.361420234199612e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.858025441644712e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.281102443812415e-05,297.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.85802835202776e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,0.0004676221287809,287.6599426269531,294.1499938964844,287.93194580078125,285.78515625,289.1434631347656,288.15789794921875,287.24322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975041029974,5.572249328622547e-09,0.000997498515062,-0.0136507879942655,0.0,0.0,0.0,-0.0075752176344394,60.0,0.4919547140598297,-0.0,-6.78404887821671e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.362920536659658e-05,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.859605052042753e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7465515136719,0.0,0.0,7.28226950741373e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.859607234830035e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,0.0004676970420405,287.65740966796875,294.1499938964844,287.9065856933594,285.7752380371094,289.132568359375,288.1322937011719,287.2436828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663475573,5.590894858187312e-09,0.0009976578876376,-0.0136996340006589,0.0,0.0,0.0,-0.0075844610109925,60.0,0.4740083813667297,-0.0,-6.786218165188984e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.366795711684972e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.863685409072788e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,7.285283209057525e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.863688319455832e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0004678906116168,287.6523742675781,294.1499938964844,287.8572998046875,285.75634765625,289.1103820800781,288.0809936523437,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639098521470487e-09,0.0009980701142922,-0.0138259148225188,0.0,0.0,0.0,-0.0076083578169345,60.0,0.4390815794467926,-0.0,-6.791827189545074e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.366795711684972e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,9.863685409072788e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419128417969,0.0,0.0,7.285283209057525e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,9.863688319455832e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74151611328125,0.0,0.0,0.0004678906116168,287.6523742675781,294.1499938964844,287.8572998046875,285.75634765625,289.1103820800781,288.0809936523437,287.2445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980757022276,5.639098521470487e-09,0.0009980701142922,-0.0138259148225188,0.0,0.0,0.0,-0.0076083578169345,60.0,0.4390815794467926,-0.0,-6.791827189545074e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.371643682243302e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.86879094853066e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,7.289054337888956e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.868793131317943e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0004681327845901,287.6473999023437,294.1499938964844,287.810302734375,285.7387390136719,289.0877380371094,288.0299072265625,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.6994235997365195e-09,0.0009985859505832,-0.0139839500188827,0.0,0.0,0.0,-0.007638263516128,60.0,0.4056057333946228,-0.0,-6.798850193945327e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73712158203125,0.0,0.0,9.371643682243302e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,9.86879094853066e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,7.289054337888956e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369689941406,0.0,0.0,9.868793131317943e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,0.0004681327845901,287.6473999023437,294.1499938964844,287.810302734375,285.7387390136719,289.0877380371094,288.0299072265625,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985916549339,5.6994235997365195e-09,0.0009985859505832,-0.0139839500188827,0.0,0.0,0.0,-0.007638263516128,60.0,0.4056057333946228,-0.0,-6.798850193945327e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.377267269883303e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.874712850432844e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.293427916010842e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.874715033220129e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004684136947616,287.6424560546875,294.1499938964844,287.7659912109375,285.7225952148437,289.0646667480469,287.9794311523437,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.769410282852051e-09,0.0009991843253374,-0.0141672939062118,0.0,0.0,0.0,-0.0076729585416615,60.0,0.3739068210124969,-0.0,-6.80700296129544e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.377267269883303e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.874712850432844e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,7.293427916010842e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.874715033220129e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0004684136947616,287.6424560546875,294.1499938964844,287.7659912109375,285.7225952148437,289.0646667480469,287.9794311523437,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991901461035,5.769410282852051e-09,0.0009991843253374,-0.0141672939062118,0.0,0.0,0.0,-0.0076729585416615,60.0,0.3739068210124969,-0.0,-6.80700296129544e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.383387077832596e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.881157893687488e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.29818784748204e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.881160076474772e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004687194305006,287.6376037597656,294.1499938964844,287.7247314453125,285.7081298828125,289.041259765625,287.929931640625,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3440675139427185,-0.0,-6.815882613864235e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72802734375,0.0,0.0,9.383387077832596e-05,298.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.881157893687488e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.29818784748204e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278747558594,0.0,0.0,9.881160076474772e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,0.0004687194305006,287.6376037597656,294.1499938964844,287.7247314453125,285.7081298828125,289.041259765625,287.929931640625,287.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455897899989395e-09,0.0009998357854783,-0.0143668605014681,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3440675139427185,-0.0,-6.815882613864235e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72576904296875,0.0,0.0,9.386552846990526e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,9.884491009870544e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259216308594,0.0,0.0,7.30065003153868e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,9.88449392025359e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255554199219,0.0,0.0,0.0004688775516115,287.6351928710937,294.1499938964844,287.7053527832031,285.7015380859375,289.02947998046875,287.9056396484375,287.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3299146890640259,-0.0,-6.820477693736393e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.0,0.0,9.389736078446732e-05,298.1876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.887843043543398e-05,298.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,7.303126039914787e-05,297.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.887845226330684e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232971191406,0.0,0.0,0.0004690365458372,287.6327819824219,294.1499938964844,287.6868896484375,285.6954650878906,289.017578125,287.8818359375,287.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.9246105799104515e-09,0.0010005114600062,-0.0145738674327731,0.0,0.0,0.0,-0.0077498983591794,60.0,0.3164186179637909,-0.0,-6.825099063689778e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.394513472216204e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.892873640637843e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,7.30684187146835e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.892875823425128e-05,298.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.000469275197247,287.629150390625,294.1499938964844,287.66064453125,285.68719482421875,288.9994201660156,287.8466796875,287.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984077677823052e-09,0.0010010199621319,-0.0147296488285064,0.0,0.0,0.0,-0.0077793784439563,60.0,0.297109305858612,-0.0,-6.832039645132681e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,9.395990491611884e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71905517578125,0.0,0.0,9.894429240375756e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7192077636719,0.0,0.0,7.30799074517563e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7188720703125,0.0,0.0,9.89443142316304e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,0.0004693489754572,287.62799072265625,294.1499938964844,287.6528625488281,285.684814453125,288.9936828613281,287.8358154296875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011831764131,6.002463859289264e-09,0.0010011772392317,-0.0147778140380978,0.0,0.0,0.0,-0.0077884932979941,60.0,0.2912712395191192,-0.0,-6.834186194737414e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
