time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347340,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.40185273066163e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.900602890411392e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.312549860216677e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.900605073198676e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0004696418181993,287.623291015625,294.1499938964844,287.6230163574219,285.6763610839844,288.9696044921875,287.7925109863281,287.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075431269181308e-09,0.0010018012253567,-0.0149689596146345,0.0,0.0,0.0,-0.0078246667981147,60.0,0.2689585983753204,-0.0,-6.842707733767385e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.40185273066163e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.900602890411392e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7147521972656,0.0,0.0,7.312549860216677e-05,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,9.900605073198676e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,0.0004696418181993,287.623291015625,294.1499938964844,287.6230163574219,285.6763610839844,288.9696044921875,287.7925109863281,287.2491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.075431269181308e-09,0.0010018012253567,-0.0149689596146345,0.0,0.0,0.0,-0.0078246667981147,60.0,0.2689585983753204,-0.0,-6.842707733767385e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.406970639247449e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.905992192216218e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,7.316530536627397e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.905994375003502e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.000469897466246,287.6186218261719,294.1499938964844,287.5977478027344,285.6702880859375,288.9454650878906,287.7523803710937,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.1391247641040544e-09,0.0010023458162322,-0.0151358107104897,0.0,0.0,0.0,-0.0078562423586845,60.0,0.2496265769004821,-0.0,-6.850151379467206e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7101745605469,0.0,0.0,9.406970639247449e-05,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.710205078125,0.0,0.0,9.905992192216218e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103271484375,0.0,0.0,7.316530536627397e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71002197265625,0.0,0.0,9.905994375003502e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099609375,0.0,0.0,0.000469897466246,287.6186218261719,294.1499938964844,287.5977478027344,285.6702880859375,288.9454650878906,287.7523803710937,287.2498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023519862443,6.1391247641040544e-09,0.0010023458162322,-0.0151358107104897,0.0,0.0,0.0,-0.0078562423586845,60.0,0.2496265769004821,-0.0,-6.850151379467206e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.411100472789258e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.910341032082216e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.319742871914059e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.9103432148695e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0004701037541963,287.614013671875,294.1499938964844,287.5774230957031,285.666748046875,288.9213562011719,287.7156066894531,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027914540842,6.1905036652376574e-09,0.0010027852840721,-0.0152704007923603,0.0,0.0,0.0,-0.0078817130997776,60.0,0.2332880944013595,-0.0,-6.856158307755322e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.411100472789258e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.910341032082216e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.319742871914059e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.9103432148695e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,0.0004701037541963,287.614013671875,294.1499938964844,287.5774230957031,285.666748046875,288.9213562011719,287.7156066894531,287.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027914540842,6.1905036652376574e-09,0.0010027852840721,-0.0152704007923603,0.0,0.0,0.0,-0.0078817130997776,60.0,0.2332880944013595,-0.0,-6.856158307755322e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.412679355591536e-05,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.912003588397056e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,7.320971053559333e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.91200577118434e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004701826546806,287.6117248535156,294.1499938964844,287.5692443847656,285.6659851074219,288.9093322753906,287.6988830566406,287.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210143954632485e-09,0.0010029532713815,-0.0153218507766723,0.0,0.0,0.0,-0.0078914500772953,60.0,0.2265866249799728,-0.0,-6.858455492420036e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.413911902811378e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,9.913301619235426e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,7.321929297177121e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.91330380202271e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,0.0004702442092821,287.60943603515625,294.1499938964844,287.5624389648437,285.6659545898437,288.8973693847656,287.6831970214844,287.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225462367837053e-09,0.0010030842386186,-0.0153619777411222,0.0,0.0,0.0,-0.0078990440815687,60.0,0.2207177877426147,-0.0,-6.860246770656886e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.415173553861678e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.914630209095776e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.322910823859274e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.91463239188306e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.000470307219075,287.6049499511719,294.1499938964844,287.5531616210937,285.6680603027344,288.8735656738281,287.65496826171875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032242862507,6.24111029523533e-09,0.0010032181162387,-0.0154029680415987,0.0,0.0,0.0,-0.0079068019986152,60.0,0.2116559445858001,-0.0,-6.86207783928694e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.415173553861678e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.914630209095776e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,7.322910823859274e-05,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,9.91463239188306e-05,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.000470307219075,287.6049499511719,294.1499938964844,287.5531616210937,285.6680603027344,288.8735656738281,287.65496826171875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032242862507,6.24111029523533e-09,0.0010032181162387,-0.0154029680415987,0.0,0.0,0.0,-0.0079068019986152,60.0,0.2116559445858001,-0.0,-6.86207783928694e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.4148053904064e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.91424240055494e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,7.322624878725037e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.914244583342224e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.000470288854558,287.6004943847656,294.1499938964844,287.54998779296875,285.6732788085937,288.8501281738281,287.6321105957031,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364540198700524e-09,0.0010031783021986,-0.0153907714411616,0.0,0.0,0.0,-0.0079044932499527,60.0,0.2068731784820556,-0.0,-6.861532853008613e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69287109375,0.0,0.0,9.4148053904064e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.91424240055494e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930236816406,0.0,0.0,7.322624878725037e-05,297.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,9.914244583342224e-05,298.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.000470288854558,287.6004943847656,294.1499938964844,287.54998779296875,285.6732788085937,288.8501281738281,287.6321105957031,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.2364540198700524e-09,0.0010031783021986,-0.0153907714411616,0.0,0.0,0.0,-0.0079044932499527,60.0,0.2068731784820556,-0.0,-6.861532853008613e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.413121006218717e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.912469249684364e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.321314478758723e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.912471432471648e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004702047153841,287.5960693359375,294.1499938964844,287.54998779296875,285.6794738769531,288.8270874023437,287.6140441894531,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215399750431061e-09,0.0010029983241111,-0.0153356175869703,0.0,0.0,0.0,-0.007894055917859,60.0,0.2051976770162582,-0.0,-6.859070111886467e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,9.413121006218717e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68865966796875,0.0,0.0,9.912469249684364e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.321314478758723e-05,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.912471432471648e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,0.0004702047153841,287.5960693359375,294.1499938964844,287.54998779296875,285.6794738769531,288.8270874023437,287.6140441894531,287.25274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215399750431061e-09,0.0010029983241111,-0.0153356175869703,0.0,0.0,0.0,-0.007894055917859,60.0,0.2051976770162582,-0.0,-6.859070111886467e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.410733036929742e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.90995395113714e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,7.319456926779822e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.909956133924425e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004700854187831,287.5917358398437,294.1499938964844,287.54998779296875,285.6844787597656,288.8044738769531,287.6000671386719,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.007879271171987,60.0,0.204587385058403,-0.0,-6.855582057596622e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.410733036929742e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.90995395113714e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845703125,0.0,0.0,7.319456926779822e-05,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.909956133924425e-05,298.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004700854187831,287.5917358398437,294.1499938964844,287.54998779296875,285.6844787597656,288.8044738769531,287.6000671386719,287.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574275008321e-09,0.0010027432581409,-0.0152574889361858,0.0,0.0,0.0,-0.007879271171987,60.0,0.204587385058403,-0.0,-6.855582057596622e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68231201171875,0.0,0.0,9.40930549404584e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.908451465889812e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824645996094,0.0,0.0,7.318347343243659e-05,297.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68218994140625,0.0,0.0,9.908452921081334e-05,298.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68212890625,0.0,0.0,0.0004700141143985,287.5895690917969,294.1499938964844,287.54998779296875,285.68658447265625,288.7933044433594,287.5943298339844,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167758304087556e-09,0.0010025909869,-0.0152108184993267,0.0,0.0,0.0,-0.0078704385086894,60.0,0.2043669819831848,-0.0,-6.853498746295372e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68023681640625,0.0,0.0,9.407733159605414e-05,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,9.906795457936823e-05,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,7.317124254768714e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6801147460937,0.0,0.0,9.906796913128346e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,0.0004699355631601,287.5874328613281,294.1499938964844,287.54998779296875,285.6884155273437,288.7822570800781,287.5892639160156,287.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002429286018,6.148130005101393e-09,0.0010024231160059,-0.0151594011113047,0.0,0.0,0.0,-0.0078607080504298,60.0,0.2041605114936828,-0.0,-6.851203693258867e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,9.40480167628266e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.903708269121124e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769104003906,0.0,0.0,7.314843969652429e-05,297.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766357421875,0.0,0.0,9.90371045190841e-05,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,0.000469789141789,287.5838623046875,294.1499938964844,287.54998779296875,285.6909484863281,288.763916015625,287.58203125,287.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.1115503768860435e-09,0.0010021103080362,-0.0150635764002799,0.0,0.0,0.0,-0.0078425742685794,60.0,0.2038268148899078,-0.0,-6.8469283576178e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,9.404208685737105e-05,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,9.903083991957828e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,7.31438267393969e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.903086174745113e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0004697595431935,287.58319091796875,294.1499938964844,287.54998779296875,285.6913452148437,288.76043701171875,287.5807800292969,287.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.1041545151852006e-09,0.0010020470945164,-0.0150442030280828,0.0,0.0,0.0,-0.0078389076516032,60.0,0.2037641555070877,-0.0,-6.846064337651114e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.400232374900952e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.898896678350866e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.3112896643579e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.898898133542389e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004695608804468,287.5790100097656,294.1499938964844,287.54998779296875,285.6933288574219,288.7390441894531,287.5742492675781,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.0545408686607516e-09,0.0010016228770837,-0.0149142351001501,0.0,0.0,0.0,-0.0078143114224076,60.0,0.203378289937973,-0.0,-6.840267730012783e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.400232374900952e-05,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.898896678350866e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6721496582031,0.0,0.0,7.3112896643579e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.898898133542389e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718139648437,0.0,0.0,0.0004695608804468,287.5790100097656,294.1499938964844,287.54998779296875,285.6933288574219,288.7390441894531,287.5742492675781,287.2546081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.0545408686607516e-09,0.0010016228770837,-0.0149142351001501,0.0,0.0,0.0,-0.0078143114224076,60.0,0.203378289937973,-0.0,-6.840267730012783e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.395922825206072e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.894357935991138e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.307938358280808e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.894360118778422e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0004693456285167,287.5748596191406,294.1499938964844,287.54998779296875,285.6944885253906,288.7179870605469,287.5690612792969,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781205273142e-09,0.0010011631529778,-0.0147734060883522,0.0,0.0,0.0,-0.0077876611612737,60.0,0.2029984444379806,-0.0,-6.833989374399607e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.395922825206072e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66796875,0.0,0.0,9.894357935991138e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680908203125,0.0,0.0,7.307938358280808e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.894360118778422e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0004693456285167,287.5748596191406,294.1499938964844,287.54998779296875,285.6944885253906,288.7179870605469,287.5690612792969,287.2550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000781205273142e-09,0.0010011631529778,-0.0147734060883522,0.0,0.0,0.0,-0.0077876611612737,60.0,0.2029984444379806,-0.0,-6.833989374399607e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.391324419993909e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.8895157861989e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.304361497517675e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.889517968986183e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0004691159119829,287.5707702636719,294.1499938964844,287.54998779296875,285.6948547363281,288.6973571777344,287.56512451171875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.2026257216930389,-0.0,-6.827294640743278e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,9.391324419993909e-05,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,9.8895157861989e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,7.304361497517675e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.889517968986183e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,0.0004691159119829,287.5707702636719,294.1499938964844,287.54998779296875,285.6948547363281,288.6973571777344,287.56512451171875,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423087018118e-09,0.0010006726952269,-0.0146231492981314,0.0,0.0,0.0,-0.0077592260204255,60.0,0.2026257216930389,-0.0,-6.827294640743278e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,9.38896118896082e-05,298.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.887027408694848e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,7.302523590624332e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.887029591482133e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004689978959504,287.5687561035156,294.1499938964844,287.54998779296875,285.6947937011719,288.68719482421875,287.5634460449219,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.2024419456720352,-0.0,-6.823855613902198e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,9.386547753820196e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,9.884485916700214e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600646972656,0.0,0.0,7.300646393559873e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598205566406,0.0,0.0,9.884488099487498e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,0.0004688773478846,287.5667419433594,294.1499938964844,287.54998779296875,285.6945495605469,288.6771240234375,287.56201171875,287.2557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.202260360121727,-0.0,-6.82034411170207e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.38164521357976e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.87932289717719e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.29683306417428e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.879325079964474e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004686324391514,287.5627746582031,294.1499938964844,287.54998779296875,285.6936340332031,288.6572265625,287.5595397949219,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2019031196832656,-0.0,-6.813213815348719e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559753417969,0.0,0.0,9.38164521357976e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.87932289717719e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,7.29683306417428e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,9.879325079964474e-05,298.1891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004686324391514,287.5627746582031,294.1499938964844,287.54998779296875,285.6936340332031,288.6572265625,287.5595397949219,287.2561340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2019031196832656,-0.0,-6.813213815348719e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.37667500693351e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.874089300865307e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.292968075489625e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.874091483652592e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0004683841543737,287.558837890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6376953125,287.5576477050781,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2015549838542938,-0.0,-6.805989727354246e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.37667500693351e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.874089300865307e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,7.292968075489625e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.874091483652592e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518859863281,0.0,0.0,0.0004683841543737,287.558837890625,294.1499938964844,287.54998779296875,285.6921691894531,288.6376953125,287.5576477050781,287.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2015549838542938,-0.0,-6.805989727354246e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.371655323775484e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.868803317658605e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,7.289063796633855e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.868805500445887e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004681334248743,287.5549621582031,294.1499938964844,287.54998779296875,285.69024658203125,288.6185302734375,287.5561218261719,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2012154459953308,-0.0,-6.798698137799877e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.371655323775484e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.868803317658605e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,7.289063796633855e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,9.868805500445887e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004681334248743,287.5549621582031,294.1499938964844,287.54998779296875,285.69024658203125,288.6185302734375,287.5561218261719,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2012154459953308,-0.0,-6.798698137799877e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.366529411636292e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.86340528470464e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.285076571861282e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.863407467491923e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.000467877369374,287.5511169433594,294.1499938964844,287.54998779296875,285.6879577636719,288.5997009277344,287.5549011230469,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2008834928274154,-0.0,-6.791255202642787e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.366529411636292e-05,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64434814453125,0.0,0.0,9.86340528470464e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.285076571861282e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,9.863407467491923e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,0.000467877369374,287.5511169433594,294.1499938964844,287.54998779296875,285.6879577636719,288.5997009277344,287.5549011230469,287.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130411505699,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2008834928274154,-0.0,-6.791255202642787e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,9.36389697017148e-05,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424560546875,0.0,0.0,9.860633872449398e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,7.283029844984412e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,9.86063532764092e-05,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6422424316406,0.0,0.0,0.0004677459073718,287.5492248535156,294.1499938964844,287.54998779296875,285.68670654296875,288.5904235839844,287.55438232421875,287.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270558625459,0.0,0.0,0.0,-0.0075896517373621,60.0,0.2007200121879577,-0.0,-6.787435324895341e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.361212869407608e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.857807162916288e-05,298.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6406555175781,0.0,0.0,7.280941645149142e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404113769531,0.0,0.0,9.85780861810781e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6403503417969,0.0,0.0,0.0004676117969211,287.5473327636719,294.1499938964844,287.54998779296875,285.68536376953125,288.5812072753906,287.5539245605469,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567884819868141e-09,0.0009974614949896,-0.013639354147017,0.0,0.0,0.0,-0.0075730555690824,60.0,0.2005577385425567,-0.0,-6.78354084016064e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.3560985988006e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.852421499090268e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371765136719,0.0,0.0,7.276963879121467e-05,297.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.852423681877552e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,0.0004673563526012,287.5438842773437,294.1499938964844,287.54998779296875,285.68280029296875,288.56451416015625,287.55322265625,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411805022577e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.0075414436869323,60.0,0.2002615183591842,-0.0,-6.776125616170249e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
