time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349680,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.355644579045476e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6367492675781,0.0,0.0,9.851943468675016e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368713378906,0.0,0.0,7.27661099517718e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366271972656,0.0,0.0,9.85194492386654e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,0.0004673336516134,287.5435791015625,294.1499938964844,287.54998779296875,285.6825866699219,288.56304931640625,287.5531616210937,287.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450583729664e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.2002358436584472,-0.0,-6.775466943054198e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.349797619506715e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.845786553341895e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,7.272063521668315e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.845788008533418e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0004670415946748,287.5398864746094,294.1499938964844,287.54998779296875,285.6796569824219,288.54522705078125,287.55255126953125,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.199916198849678,-0.0,-6.76699372093026e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.349797619506715e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.845786553341895e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,7.272063521668315e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.845788008533418e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0004670415946748,287.5398864746094,294.1499938964844,287.54998779296875,285.6796569824219,288.54522705078125,287.55255126953125,287.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546234505418e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.199916198849678,-0.0,-6.76699372093026e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.343623969471082e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.839285485213622e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.267262117238715e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.839287668000908e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,0.0004667332395911,287.5362548828125,294.1499938964844,287.54998779296875,285.6766662597656,288.5277404785156,287.5520935058594,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.007464334834367,60.0,0.1995976418256759,-0.0,-6.758054382771661e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.343623969471082e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6293029785156,0.0,0.0,9.839285485213622e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6294250488281,0.0,0.0,7.267262117238715e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.839287668000908e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,0.0004667332395911,287.5362548828125,294.1499938964844,287.54998779296875,285.6766662597656,288.5277404785156,287.5520935058594,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.007464334834367,60.0,0.1995976418256759,-0.0,-6.758054382771661e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.33716873987578e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.832487558014692e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.262240978889167e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.832489740801976e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0004664107691496,287.5326538085937,294.1499938964844,287.54998779296875,285.6736755371094,288.5105285644531,287.5516967773437,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092184707029e-09,0.0009948979131877,-0.0128539614379405,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1992796212434768,-0.0,-6.74871358796736e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256103515625,0.0,0.0,9.33716873987578e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.832487558014692e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,7.262240978889167e-05,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,9.832489740801976e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,0.0004664107691496,287.5326538085937,294.1499938964844,287.54998779296875,285.6736755371094,288.5105285644531,287.5516967773437,287.258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268092184707029e-09,0.0009948979131877,-0.0128539614379405,0.0,0.0,0.0,-0.0074244355782866,60.0,0.1992796212434768,-0.0,-6.74871358796736e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.33384508243762e-05,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.828987094806509e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,7.259655831148848e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.828989277593791e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0004662447317969,287.5308837890625,294.1499938964844,287.54998779296875,285.6722412109375,288.5020751953125,287.5515441894531,287.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226648003286982e-09,0.0009945435449481,-0.0127453841269016,0.0,0.0,0.0,-0.007403889670968,60.0,0.1991205960512161,-0.0,-6.743906055817206e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.330453030997889e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,9.825415327213705e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221008300781,0.0,0.0,7.257017568917945e-05,297.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,9.825416782405227e-05,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.621826171875,0.0,0.0,0.0004660752892959,287.52911376953125,294.1499938964844,287.54998779296875,285.6708068847656,288.4936828613281,287.5513916015625,287.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356499654541e-09,0.0009941819589585,-0.0126345874741673,0.0,0.0,0.0,-0.0073829242028295,60.0,0.198961853981018,-0.0,-6.73900188985499e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.323524864157662e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.818120452109724e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.251628994708881e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.818121907301248e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,0.0004657292447518,287.5256042480469,294.1499938964844,287.54998779296875,285.6681213378906,288.4771423339844,287.5511474609375,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1986453384160995,-0.0,-6.728991763793601e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.323524864157662e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,9.818120452109724e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.251628994708881e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,9.818121907301248e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,0.0004657292447518,287.5256042480469,294.1499938964844,287.54998779296875,285.6681213378906,288.4771423339844,287.5511474609375,287.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990474212111e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1986453384160995,-0.0,-6.728991763793601e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.316476644016802e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.810697520151734e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,7.246147288242355e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.810698975343256e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004653771466109,287.52215576171875,294.1499938964844,287.54998779296875,285.66571044921875,288.4609069824219,287.5509338378906,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1983309388160705,-0.0,-6.718815370732045e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.316476644016802e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,9.810697520151734e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61492919921875,0.0,0.0,7.246147288242355e-05,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,9.810698975343256e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,0.0004653771466109,287.52215576171875,294.1499938964844,287.54998779296875,285.66571044921875,288.4609069824219,287.5509338378906,287.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1983309388160705,-0.0,-6.718815370732045e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.309398592449725e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.803244029171763e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,7.240641571115702e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.803246211959048e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004650235932786,287.5187683105469,294.1499938964844,287.54998779296875,285.66363525390625,288.4449462890625,287.55078125,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1980200409889221,-0.0,-6.708604161076438e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.309398592449725e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.803244029171763e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,7.240641571115702e-05,297.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.803246211959048e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111145019531,0.0,0.0,0.0004650235932786,287.5187683105469,294.1499938964844,287.54998779296875,285.66363525390625,288.4449462890625,287.55078125,287.259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1980200409889221,-0.0,-6.708604161076438e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.302395483246072e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.79586984612979e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.235195516841486e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.795871301321311e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004646737943403,287.515380859375,294.1499938964844,287.54998779296875,285.6619567871094,288.4292907714844,287.5506591796875,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1977137327194214,-0.0,-6.698508769886757e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077575683594,0.0,0.0,9.302395483246072e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.79586984612979e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078796386719,0.0,0.0,7.235195516841486e-05,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,9.795871301321311e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60760498046875,0.0,0.0,0.0004646737943403,287.515380859375,294.1499938964844,287.54998779296875,285.6619567871094,288.4292907714844,287.5506591796875,287.2597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1977137327194214,-0.0,-6.698508769886757e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,9.298948134528472e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060485839844,0.0,0.0,9.792239143280312e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.232513598864898e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6059265136719,0.0,0.0,9.792240598471837e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,0.0004645015578716,287.51373291015625,294.1499938964844,287.54998779296875,285.66131591796875,288.42156982421875,287.55059814453125,287.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1975632905960083,-0.0,-6.693542076163794e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.295574272982776e-05,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,9.788687020773068e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,7.229889888549224e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.788688475964592e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0004643330466933,287.5120849609375,294.1499938964844,287.54998779296875,285.6607971191406,288.4139099121094,287.550537109375,287.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538096149308e-09,0.0009904636535793,-0.0114954058080911,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1974149644374847,-0.0,-6.688683384936668e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.28909139474854e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.78185998974368e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,7.224847649922594e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.781861444935204e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004640092083718,287.5087890625,294.1499938964844,287.54998779296875,285.6601867675781,288.3988342285156,287.5504455566406,287.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1971259415149688,-0.0,-6.679350406102459e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,9.28909139474854e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,9.78185998974368e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,7.224847649922594e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60076904296875,0.0,0.0,9.781861444935204e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,0.0004640092083718,287.5087890625,294.1499938964844,287.54998779296875,285.6601867675781,288.3988342285156,287.5504455566406,287.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668711639510548e-09,0.0009897724958136,-0.0112836435437202,0.0,0.0,0.0,-0.007127296179533,60.0,0.1971259415149688,-0.0,-6.679350406102459e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.283005056204274e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.775450598681346e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.220113911898807e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.775452053872868e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0004637051897589,287.5055847167969,294.1499938964844,287.54998779296875,285.6602783203125,288.384033203125,287.5503845214844,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1968477815389633,-0.0,-6.670595098512423e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.283005056204274e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59747314453125,0.0,0.0,9.775450598681346e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975646972656,0.0,0.0,7.220113911898807e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.775452053872868e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0004637051897589,287.5055847167969,294.1499938964844,287.54998779296875,285.6602783203125,288.384033203125,287.5503845214844,287.2604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.1968477815389633,-0.0,-6.670595098512423e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.277476056013256e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.769628377398476e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,7.215813820948824e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.76962983259e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0004634290235117,287.5023803710937,294.1499938964844,287.54998779296875,285.6610717773437,288.36944580078125,287.5503234863281,287.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238994772489605e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1965830326080322,-0.0,-6.662645546384739e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.277476056013256e-05,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,9.769628377398476e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,7.215813820948824e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.593994140625,0.0,0.0,9.76962983259e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,0.0004634290235117,287.5023803710937,294.1499938964844,287.54998779296875,285.6610717773437,288.36944580078125,287.5503234863281,287.2605895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5238994772489605e-09,0.0009885341860353,-0.010904237627983,0.0,0.0,0.0,-0.0070555061101913,60.0,0.1965830326080322,-0.0,-6.662645546384739e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.272608440369368e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.764502465259284e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.212027412606403e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.764503920450808e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004631858610082,287.4992370605469,294.1499938964844,287.54998779296875,285.6626892089844,288.35516357421875,287.5502624511719,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203584492703e-09,0.0009880150901153,-0.0107452133670449,0.0,0.0,0.0,-0.0070254164747893,60.0,0.1963343769311905,-0.0,-6.65565025315118e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.272608440369368e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.764502465259284e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59088134765625,0.0,0.0,7.212027412606403e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906677246094,0.0,0.0,9.764503920450808e-05,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906066894531,0.0,0.0,0.0004631858610082,287.4992370605469,294.1499938964844,287.54998779296875,285.6626892089844,288.35516357421875,287.5502624511719,287.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463203584492703e-09,0.0009880150901153,-0.0107452133670449,0.0,0.0,0.0,-0.0070254164747893,60.0,0.1963343769311905,-0.0,-6.65565025315118e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.270442387787624e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,9.762221452547236e-05,298.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892028808594,0.0,0.0,7.210342300822958e-05,297.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.76222290773876e-05,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,0.0004630776529666,287.4976806640625,294.1499938964844,287.54998779296875,285.6638488769531,288.3481140136719,287.5502624511719,287.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436189193768314e-09,0.0009877841221168,-0.0106744356453418,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1962169110774994,-0.0,-6.65253807596855e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.268496796721593e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.760173270478845e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,7.20882962923497e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.760174725670367e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004629804752767,287.4961242675781,294.1499938964844,287.54998779296875,285.66522216796875,288.34112548828125,287.5502319335937,287.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119303765910445e-09,0.0009875766700133,-0.0106108766049146,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1961043179035186,-0.0,-6.649744221931543e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.265304106520488e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.75681105046533e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.206346344901249e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.756812505656852e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0004628209862858,287.4930419921875,294.1499938964844,287.54998779296875,285.6687316894531,288.32733154296875,287.5502014160156,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721026798948515e-09,0.0009872360387817,-0.0105065265670418,0.0,0.0,0.0,-0.0069802533835172,60.0,0.1958933770656585,-0.0,-6.64515766857221e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.265304106520488e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.75681105046533e-05,298.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58428955078125,0.0,0.0,7.206346344901249e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.756812505656852e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58404541015625,0.0,0.0,0.0004628209862858,287.4930419921875,294.1499938964844,287.54998779296875,285.6687316894531,288.32733154296875,287.5502014160156,287.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.3721026798948515e-09,0.0009872360387817,-0.0105065265670418,0.0,0.0,0.0,-0.0069802533835172,60.0,0.1958933770656585,-0.0,-6.64515766857221e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.262995445169508e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.754380153026432e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.204550638562068e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.754381608217956e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004627056769095,287.4900207519531,294.1499938964844,287.54998779296875,285.6732788085937,288.31378173828125,287.5501708984375,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.010431052185595,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1957047134637832,-0.0,-6.641841565624419e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,9.262995445169508e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.754380153026432e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,7.204550638562068e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5808410644531,0.0,0.0,9.754381608217956e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004627056769095,287.4900207519531,294.1499938964844,287.54998779296875,285.6732788085937,288.31378173828125,287.5501708984375,287.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.3432959451195075e-09,0.0009869897039607,-0.010431052185595,0.0,0.0,0.0,-0.0069659724831581,60.0,0.1957047134637832,-0.0,-6.641841565624419e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.261740342481062e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.753058111527936e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.203574932646006e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.753059566719458e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0004626430163625,287.4870300292969,294.1499938964844,287.54998779296875,285.6789245605469,288.3004455566406,287.5501403808594,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614711030492e-09,0.0009868555935099,-0.0103899650275707,0.0,0.0,0.0,-0.0069581982679665,60.0,0.1955383419990539,-0.0,-6.640036787075587e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.261740342481062e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,9.753058111527936e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,7.203574932646006e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,9.753059566719458e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,0.0004626430163625,287.4870300292969,294.1499938964844,287.54998779296875,285.6789245605469,288.3004455566406,287.5501403808594,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.327614711030492e-09,0.0009868555935099,-0.0103899650275707,0.0,0.0,0.0,-0.0069581982679665,60.0,0.1955383419990539,-0.0,-6.640036787075587e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.261508967028932e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.75281436694786e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,7.203394488897175e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.752815822139382e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.000462631433038,287.48406982421875,294.1499938964844,287.54998779296875,285.6856384277344,288.287353515625,287.55010986328125,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324684610423901e-09,0.0009868304478004,-0.0103822890669107,0.0,0.0,0.0,-0.0069567458704113,60.0,0.1953965127468109,-0.0,-6.639699989818837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.261508967028932e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.75281436694786e-05,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,7.203394488897175e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.752815822139382e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.000462631433038,287.48406982421875,294.1499938964844,287.54998779296875,285.6856384277344,288.287353515625,287.55010986328125,287.2617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324684610423901e-09,0.0009868304478004,-0.0103822890669107,0.0,0.0,0.0,-0.0069567458704113,60.0,0.1953965127468109,-0.0,-6.639699989818837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.261699597118422e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.75301445578225e-05,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,7.203542918432504e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.753015910973772e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,0.0004626409499906,287.48260498046875,294.1499938964844,287.54998779296875,285.6893615722656,288.2808837890625,287.55010986328125,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327030733719539e-09,0.0009868505876511,-0.0103884357959032,0.0,0.0,0.0,-0.0069579086266458,60.0,0.1953347772359848,-0.0,-6.639969996058427e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.262141247745603e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713806152344,0.0,0.0,9.753480117069556e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,7.203886343631893e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712890625,0.0,0.0,9.75348084466532e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.000462663010694,287.48114013671875,294.1499938964844,287.54998779296875,285.6933288574219,288.2745056152344,287.55010986328125,287.26190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332510350479879e-09,0.0009868973866105,-0.0104027930647134,0.0,0.0,0.0,-0.0069606252945959,60.0,0.1952783316373825,-0.0,-6.640600247465045e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
