time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352020,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.263645188184456e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.755064093042164e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.205056317616254e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.755065548233688e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004627381567843,287.478271484375,294.1499938964844,287.54998779296875,285.701904296875,288.2618713378906,287.5500793457031,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351208282571406e-09,0.0009870572248473,-0.0104517824947834,0.0,0.0,0.0,-0.0069698947481811,60.0,0.1951798200607299,-0.0,-6.642752481411662e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,9.263645188184456e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,9.755064093042164e-05,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,7.205056317616254e-05,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.755065548233688e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004627381567843,287.478271484375,294.1499938964844,287.54998779296875,285.701904296875,288.2618713378906,287.5500793457031,287.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.351208282571406e-09,0.0009870572248473,-0.0104517824947834,0.0,0.0,0.0,-0.0069698947481811,60.0,0.1951798200607299,-0.0,-6.642752481411662e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.265922562917694e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.7574622486718e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,7.206827285699546e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.757463703863324e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004628518945537,287.4754333496094,294.1499938964844,287.54998779296875,285.7112731933594,288.2494506835937,287.5500793457031,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379538509624581e-09,0.000987299485132,-0.0105260089039802,0.0,0.0,0.0,-0.0069839390926063,60.0,0.1951007843017578,-0.0,-6.646013872568801e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.265922562917694e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.7574622486718e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,7.206827285699546e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.757463703863324e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004628518945537,287.4754333496094,294.1499938964844,287.54998779296875,285.7112731933594,288.2494506835937,287.5500793457031,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379538509624581e-09,0.000987299485132,-0.0105260089039802,0.0,0.0,0.0,-0.0069839390926063,60.0,0.1951007843017578,-0.0,-6.646013872568801e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.268867870559916e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.760563261806964e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.209118484752253e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.760564716998488e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,0.0004629990144167,287.4726257324219,294.1499938964844,287.54998779296875,285.7214050292969,288.2372131347656,287.550048828125,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416190080291926e-09,0.0009876128751784,-0.0106220366433262,0.0,0.0,0.0,-0.0070021082647144,60.0,0.1950373500585556,-0.0,-6.650234496419216e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,9.268867870559916e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.760563261806964e-05,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,7.209118484752253e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.760564716998488e-05,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619506835937,0.0,0.0,0.0004629990144167,287.4726257324219,294.1499938964844,287.54998779296875,285.7214050292969,288.2372131347656,287.550048828125,287.2624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416190080291926e-09,0.0009876128751784,-0.0106220366433262,0.0,0.0,0.0,-0.0070021082647144,60.0,0.1950373500585556,-0.0,-6.650234496419216e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.272427269024774e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.764311835169792e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.21188698662445e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.764313290361316e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004631768388208,287.4698486328125,294.1499938964844,287.54998779296875,285.732177734375,288.2252197265625,287.550048828125,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4604950844018285e-09,0.0009879916906356,-0.0107381176203489,0.0,0.0,0.0,-0.0070240725763142,60.0,0.1949915289878845,-0.0,-6.655338324890181e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.272427269024774e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.764311835169792e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591125488281,0.0,0.0,7.21188698662445e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,9.764313290361316e-05,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004631768388208,287.4698486328125,294.1499938964844,287.54998779296875,285.732177734375,288.2252197265625,287.550048828125,287.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.4604950844018285e-09,0.0009879916906356,-0.0107381176203489,0.0,0.0,0.0,-0.0070240725763142,60.0,0.1949915289878845,-0.0,-6.655338324890181e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.274406329495832e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.766395669430494e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,7.213425851659849e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.766397124622016e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,0.000463275675429,287.4684753417969,294.1499938964844,287.54998779296875,285.73779296875,288.21929931640625,287.550048828125,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851287128722114e-09,0.0009882024023681,-0.0108026573434472,0.0,0.0,0.0,-0.0070362845435738,60.0,0.1949737966060638,-0.0,-6.658176943119545e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.276490891352296e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,9.768590825842692e-05,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,7.21504693501629e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.768592281034216e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004633798089344,287.46710205078125,294.1499938964844,287.54998779296875,285.7435302734375,288.21343994140625,287.550048828125,287.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110772894929604e-09,0.0009884242899715,-0.0108706438913941,0.0,0.0,0.0,-0.0070491479709744,60.0,0.1949587911367416,-0.0,-6.661167617494358e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.280975064029916e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.773312922334298e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.218535029096529e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.77331437752582e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004636037920136,287.4643859863281,294.1499938964844,287.54998779296875,285.75537109375,288.20184326171875,287.550048828125,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566903744063211e-09,0.000988901592791,-0.0110169081017375,0.0,0.0,0.0,-0.007076823618263,60.0,0.1949368864297866,-0.0,-6.66760442413761e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,9.280975064029916e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,9.773312922334298e-05,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,7.218535029096529e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,9.77331437752582e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,0.0004636037920136,287.4643859863281,294.1499938964844,287.54998779296875,285.75537109375,288.20184326171875,287.550048828125,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566903744063211e-09,0.000988901592791,-0.0110169081017375,0.0,0.0,0.0,-0.007076823618263,60.0,0.1949368864297866,-0.0,-6.66760442413761e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.285780106438324e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.778373350854964e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.222271960927173e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.778374078450724e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0004638438404072,287.46173095703125,294.1499938964844,287.54998779296875,285.7676086425781,288.1904602050781,287.5500183105469,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626732330592631e-09,0.0009894132381305,-0.0111736599355936,0.0,0.0,0.0,-0.0071064834482967,60.0,0.1949241012334823,-0.0,-6.674505925730045e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,9.285780106438324e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,9.778373350854964e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501403808594,0.0,0.0,7.222271960927173e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,9.778374078450724e-05,298.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499267578125,0.0,0.0,0.0004638438404072,287.46173095703125,294.1499938964844,287.54998779296875,285.7676086425781,288.1904602050781,287.5500183105469,287.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626732330592631e-09,0.0009894132381305,-0.0111736599355936,0.0,0.0,0.0,-0.0071064834482967,60.0,0.1949241012334823,-0.0,-6.674505925730045e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.290833259001374e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.783694258658215e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.226202433230355e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.783694986253975e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0004640962288249,287.4590759277344,294.1499938964844,287.54998779296875,285.7802124023437,288.17926025390625,287.5500183105469,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1949190199375152,-0.0,-6.681766961946779e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.290833259001374e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.783694258658215e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,7.226202433230355e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.783694986253975e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469970703125,0.0,0.0,0.0004640962288249,287.4590759277344,294.1499938964844,287.54998779296875,285.7802124023437,288.17926025390625,287.5500183105469,287.26324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896460048628805e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1949190199375152,-0.0,-6.681766961946779e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.296029747929424e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.789166506379844e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.230244227685034e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.789167961571366e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,0.0004643558349926,287.4564819335937,294.1499938964844,287.54998779296875,285.79302978515625,288.16827392578125,287.5500183105469,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1949189752340316,-0.0,-6.689239739898768e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,9.296029747929424e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.789166506379844e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442810058594,0.0,0.0,7.230244227685034e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.789167961571366e-05,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,0.0004643558349926,287.4564819335937,294.1499938964844,287.54998779296875,285.79302978515625,288.16827392578125,287.5500183105469,287.263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080280229449,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1949189752340316,-0.0,-6.689239739898768e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.298662189394236e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.791937918635084e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,7.232291682157665e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54266357421875,0.0,0.0,9.791939373826608e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0004644872969947,287.4552001953125,294.1499938964844,287.54998779296875,285.7995300292969,288.162841796875,287.5500183105469,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.194920465350151,-0.0,-6.693025511594898e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.301299724029376e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.79471587925218e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,7.234342774609104e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.794717334443705e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0004646190500352,287.45391845703125,294.1499938964844,287.54998779296875,285.8060607910156,288.157470703125,287.5500183105469,287.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1949225664138794,-0.0,-6.696820520346591e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.306552965426818e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.800247789826244e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.238428952405229e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.800249245017768e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004648814792744,287.45135498046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1468505859375,287.5500183105469,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1949276626110077,-0.0,-6.704382826683286e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,9.306552965426818e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.800247789826244e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,7.238428952405229e-05,297.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.800249245017768e-05,298.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004648814792744,287.45135498046875,294.1499938964844,287.54998779296875,285.8191833496094,288.1468505859375,287.5500183105469,287.26373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382320907183e-09,0.0009916250128298,-0.0118513097986578,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1949276626110077,-0.0,-6.704382826683286e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.3117356300354e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.805705485632644e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.242459832923487e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.805706940824166e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004651403578463,287.4488525390625,294.1499938964844,287.54998779296875,285.8323059082031,288.1363830566406,287.5500183105469,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1949329227209091,-0.0,-6.711847788665183e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.3117356300354e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53564453125,0.0,0.0,9.805705485632644e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53570556640625,0.0,0.0,7.242459832923487e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,9.805706940824166e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,0.0004651403578463,287.4488525390625,294.1499938964844,287.54998779296875,285.8323059082031,288.1363830566406,287.5500183105469,287.2638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1949329227209091,-0.0,-6.711847788665183e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.316744399257004e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.810979827307165e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.24635538063012e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.810981282498688e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0004653905634768,287.4463806152344,294.1499938964844,287.54998779296875,285.8453674316406,288.1261291503906,287.5500183105469,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1949362307786941,-0.0,-6.719065481775034e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.316744399257004e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.810979827307165e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,7.24635538063012e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,9.810981282498688e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,0.0004653905634768,287.4463806152344,294.1499938964844,287.54998779296875,285.8453674316406,288.1261291503906,287.5500183105469,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.0122781480865805e-09,0.0009927101200446,-0.0121837649494409,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1949362307786941,-0.0,-6.719065481775034e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.321575635112822e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.816067176871002e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.250113412737846e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.816068632062525e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0004656318924389,287.4439392089844,294.1499938964844,287.54998779296875,285.8583068847656,288.11602783203125,287.5500183105469,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.194937065243721,-0.0,-6.726031642756426e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.530029296875,0.0,0.0,9.321575635112822e-05,298.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5300598144531,0.0,0.0,9.816067176871002e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301208496094,0.0,0.0,7.250113412737846e-05,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.816068632062525e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,0.0004656318924389,287.4439392089844,294.1499938964844,287.54998779296875,285.8583068847656,288.11602783203125,287.5500183105469,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.194937065243721,-0.0,-6.726031642756426e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.3238937552087e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,9.818508988246322e-05,298.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,7.251916395034641e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.818509715842084e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285339355469,0.0,0.0,0.0004657476965803,287.4427185058594,294.1499938964844,287.54998779296875,285.8646850585937,288.1110534667969,287.5500183105469,287.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1949359625577926,-0.0,-6.729375456870913e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.326137660536916e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.820871491683648e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52734375,0.0,0.0,7.253661169670522e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.820872219279408e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,0.0004658597754314,287.4415283203125,294.1499938964844,287.54998779296875,285.8710021972656,288.1061096191406,287.5500183105469,287.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1949336230754852,-0.0,-6.732611979032299e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.330386092187835e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.825345478020608e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.256965909618884e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.825346933212133e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0004660720005631,287.43914794921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0963439941406,287.5500183105469,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1949247568845749,-0.0,-6.738743252299173e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.330386092187835e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.825345478020608e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.256965909618884e-05,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.825346933212133e-05,298.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5244445800781,0.0,0.0,0.0004660720005631,287.43914794921875,294.1499938964844,287.54998779296875,285.8834228515625,288.0963439941406,287.5500183105469,287.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182130280445563e-09,0.0009941625175997,-0.0126287555322051,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1949247568845749,-0.0,-6.738743252299173e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.33432238525711e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.829490591073407e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.260027632582933e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.829492046264932e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0004662686260417,287.436767578125,294.1499938964844,287.54998779296875,285.8954467773437,288.0867614746094,287.5500183105469,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1949100792407989,-0.0,-6.744426173099782e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.33432238525711e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,9.829490591073407e-05,298.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,7.260027632582933e-05,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5217590332031,0.0,0.0,9.829492046264932e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,0.0004662686260417,287.436767578125,294.1499938964844,287.54998779296875,285.8954467773437,288.0867614746094,287.5500183105469,287.2646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1949100792407989,-0.0,-6.744426173099782e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.3378774181474e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.833234071265906e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.262792496476322e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.833235526457428e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004664462176151,287.4344482421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0773620605469,287.5500183105469,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1948884725570678,-0.0,-6.749560554908386e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.3378774181474e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.833234071265906e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,7.262792496476322e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.833235526457428e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004664462176151,287.4344482421875,294.1499938964844,287.54998779296875,285.9070129394531,288.0773620605469,287.5500183105469,287.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1948884725570678,-0.0,-6.749560554908386e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.341065015178174e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.836590470513328e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.265272142831236e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.836591925704852e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.0004666054446715,287.4321594238281,294.1499938964844,287.54998779296875,285.9180603027344,288.0680847167969,287.5500183105469,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1948598176240921,-0.0,-6.75416487183611e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,9.341065015178174e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,9.836590470513328e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.265272142831236e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,9.836591925704852e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,0.0004666054446715,287.4321594238281,294.1499938964844,287.54998779296875,285.9180603027344,288.0680847167969,287.5500183105469,287.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068385414179e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1948598176240921,-0.0,-6.75416487183611e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.34250492719002e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,9.838106780080123e-05,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,7.266391912708059e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.838108235271648e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,0.0004666773602366,287.4310302734375,294.1499938964844,287.54998779296875,285.92333984375,288.0635070800781,287.54998779296875,287.2650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1948423385620117,-0.0,-6.75624463042368e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
