time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354360,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,9.3438386102207e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5138854980469,0.0,0.0,9.839511767495424e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.267429464263842e-05,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,9.839512495091184e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137634277344,0.0,0.0,0.0004667440080083,287.4299011230469,294.1499938964844,287.54998779296875,285.9284973144531,288.0589904785156,287.54998779296875,287.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1948228776454925,-0.0,-6.758172332865797e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.346167644253e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.841964492807163e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.269240450114012e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.841965220402926e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0004668603360187,287.4276733398437,294.1499938964844,287.54998779296875,285.938232421875,288.050048828125,287.54998779296875,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1947774887084961,-0.0,-6.761537463262357e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.346167644253e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.841964492807163e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.269240450114012e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.841965220402926e-05,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111389160156,0.0,0.0,0.0004668603360187,287.4276733398437,294.1499938964844,287.54998779296875,285.938232421875,288.050048828125,287.54998779296875,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1947774887084961,-0.0,-6.761537463262357e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.348078310722484e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843976295087488e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.27072692825459e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.84397775027901e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004669557965826,287.4254455566406,294.1499938964844,287.54998779296875,285.9472045898437,288.041259765625,287.54998779296875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1947236657142639,-0.0,-6.764298632333522e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.348078310722484e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843976295087488e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,7.27072692825459e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50860595703125,0.0,0.0,9.84397775027901e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,0.0004669557965826,287.4254455566406,294.1499938964844,287.54998779296875,285.9472045898437,288.041259765625,287.54998779296875,287.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1947236657142639,-0.0,-6.764298632333522e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.349498577648774e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.8454715043772e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.271831418620422e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.845472959568724e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004670267226174,287.4232788085937,294.1499938964844,287.54998779296875,285.955322265625,288.0326232910156,287.54998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1946606785058975,-0.0,-6.76634996921166e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.349498577648774e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,9.8454715043772e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,7.271831418620422e-05,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,9.845472959568724e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004670267226174,287.4232788085937,294.1499938964844,287.54998779296875,285.955322265625,288.0326232910156,287.54998779296875,287.2655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.0009961967589333,-0.013251936994493,0.0,0.0,0.0,-0.0074997427873313,60.0,0.1946606785058975,-0.0,-6.76634996921166e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.350444452138618e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.846467582974584e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.272567017935216e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.846469038166106e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004670739581342,287.421142578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0241394042969,287.54998779296875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1945875585079193,-0.0,-6.767714921807055e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,9.350444452138618e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,9.846467582974584e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.272567017935216e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.846469038166106e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,0.0004670739581342,287.421142578125,294.1499938964844,287.54998779296875,285.9625549316406,288.0241394042969,287.54998779296875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1945875585079193,-0.0,-6.767714921807055e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,9.350724576506764e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023498535156,0.0,0.0,9.84676298685372e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,7.272785296663642e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,9.84676371444948e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0004670879861805,287.4200744628906,294.1499938964844,287.54998779296875,285.9657897949219,288.0199584960937,287.54998779296875,287.2657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1945472657680511,-0.0,-6.768118510080967e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.350860636914148e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.846906323218718e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,7.272890798049048e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010070800781,0.0,0.0,9.84690777841024e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.000467094767373,287.41900634765625,294.1499938964844,287.54998779296875,285.96875,288.01580810546875,287.54998779296875,287.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1945042461156845,-0.0,-6.768313909333301e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.35069256229326e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.846728789852932e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.272759830811992e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.846730245044456e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.000467086356366,287.4169006347656,294.1499938964844,287.54998779296875,285.973876953125,288.00762939453125,287.54998779296875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1944097131490707,-0.0,-6.768066640461258e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.35069256229326e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,9.846728789852932e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,7.272759830811992e-05,297.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.846730245044456e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.000467086356366,287.4169006347656,294.1499938964844,287.54998779296875,285.973876953125,288.00762939453125,287.54998779296875,287.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1944097131490707,-0.0,-6.768066640461258e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.349937317892908e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.845934255281465e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.272172661032528e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.845934982877223e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0004670486378017,287.41485595703125,294.1499938964844,287.54998779296875,285.97784423828125,287.99957275390625,287.54998779296875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.194303885102272,-0.0,-6.766969562477243e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.349937317892908e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.845934255281465e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,7.272172661032528e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960632324219,0.0,0.0,9.845934982877223e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0004670486378017,287.41485595703125,294.1499938964844,287.54998779296875,285.97784423828125,287.99957275390625,287.54998779296875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.194303885102272,-0.0,-6.766969562477243e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.348700405098498e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.844631131272764e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,7.271210779435933e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.844632586464286e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004669868503697,287.4128112792969,294.1499938964844,287.54998779296875,285.97967529296875,287.9916687011719,287.54998779296875,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1941857933998108,-0.0,-6.76517544206945e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,9.348700405098498e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49371337890625,0.0,0.0,9.844631131272764e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,7.271210779435933e-05,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,9.844632586464286e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,0.0004669868503697,287.4128112792969,294.1499938964844,287.54998779296875,285.97967529296875,287.9916687011719,287.54998779296875,287.2662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.013225445523858,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1941857933998108,-0.0,-6.76517544206945e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.347176819574088e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.843026782618836e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.270025525940582e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.843028237810358e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004669107729569,287.4107971191406,294.1499938964844,287.54998779296875,285.9786071777344,287.98388671875,287.54998779296875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1940599232912063,-0.0,-6.762967075246706e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49127197265625,0.0,0.0,9.347176819574088e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,9.843026782618836e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,7.270025525940582e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.843028237810358e-05,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,0.0004669107729569,287.4107971191406,294.1499938964844,287.54998779296875,285.9786071777344,287.98388671875,287.54998779296875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1940599232912063,-0.0,-6.762967075246706e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.346305159851907e-05,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.842109284363688e-05,298.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,7.26934740669094e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900207519531,0.0,0.0,9.842110011959448e-05,298.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,0.0004668672045227,287.4098205566406,294.1499938964844,287.54998779296875,285.9770202636719,287.98004150390625,287.54998779296875,287.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1939942687749862,-0.0,-6.761703730262525e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.345368744106965e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888916015625,0.0,0.0,9.841122664511204e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.26861908333376e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,9.841124119702728e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004668204346671,287.4088134765625,294.1499938964844,287.54998779296875,285.9748229980469,287.97625732421875,287.54998779296875,287.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1939271539449691,-0.0,-6.760346593637223e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.343296551378444e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.83894060482271e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,7.267007458722219e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.838941332418472e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004667169123422,287.4068603515625,294.1499938964844,287.54998779296875,285.96856689453125,287.96875,287.54998779296875,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1937888264656067,-0.0,-6.757345261121372e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.343296551378444e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.83894060482271e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,7.267007458722219e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.838941332418472e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,0.0004667169123422,287.4068603515625,294.1499938964844,287.54998779296875,285.96856689453125,287.96875,287.54998779296875,287.2666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1937888264656067,-0.0,-6.757345261121372e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.340962424175814e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.83648278634064e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.26519210729748e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.8364835139364e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004666003223974,287.4049377441406,294.1499938964844,287.54998779296875,285.9600830078125,287.9613952636719,287.54998779296875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1936446726322174,-0.0,-6.753965919870097e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.340962424175814e-05,297.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.83648278634064e-05,298.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,7.26519210729748e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,9.8364835139364e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,0.0004666003223974,287.4049377441406,294.1499938964844,287.54998779296875,285.9600830078125,287.9613952636719,287.54998779296875,287.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1936446726322174,-0.0,-6.753965919870097e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.338380914414302e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.83376448857598e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.263183942995965e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.83376521617174e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004664713633246,287.40301513671875,294.1499938964844,287.54998779296875,285.9495544433594,287.95416259765625,287.54998779296875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1934951543807983,-0.0,-6.750229886165472e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.338380914414302e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.83376448857598e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,7.263183942995965e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,9.83376521617174e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004664713633246,287.40301513671875,294.1499938964844,287.54998779296875,285.9495544433594,287.95416259765625,287.54998779296875,287.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1934951543807983,-0.0,-6.750229886165472e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.335560025647284e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.830793715082108e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.260990241775289e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.830795170273632e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0004663304716814,287.4011535644531,294.1499938964844,287.54998779296875,285.9372253417969,287.9470520019531,287.54998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1933404952287674,-0.0,-6.746149239234e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.335560025647284e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.830793715082108e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.260990241775289e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.830795170273632e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,0.0004663304716814,287.4011535644531,294.1499938964844,287.54998779296875,285.9372253417969,287.9470520019531,287.54998779296875,287.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1933404952287674,-0.0,-6.746149239234e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.334064088761806e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.829218470258638e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.478515625,0.0,0.0,7.259826816152781e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.82921992545016e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,0.0004662557621486,287.4002380371094,294.1499938964844,287.54998779296875,285.93048095703125,287.94354248046875,287.54998779296875,287.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1932612508535385,-0.0,-6.743985636603611e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.332512854598464e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773254394531,0.0,0.0,9.827585017774254e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4773864746094,0.0,0.0,7.25862046238035e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,9.827586472965776e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,0.0004661782586481,287.3992919921875,294.1499938964844,287.54998779296875,285.92333984375,287.9400939941406,287.54998779296875,287.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1931808739900589,-0.0,-6.741742453186816e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.329251770395786e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.82415076578036e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.256084063556045e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.82415149337612e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.000466015364509,287.3974914550781,294.1499938964844,287.54998779296875,285.9080810546875,287.9332275390625,287.54998779296875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1930168271064758,-0.0,-6.737028002135048e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.329251770395786e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.82415076578036e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,7.256084063556045e-05,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,9.82415149337612e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.000466015364509,287.3974914550781,294.1499938964844,287.54998779296875,285.9080810546875,287.9332275390625,287.54998779296875,287.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1930168271064758,-0.0,-6.737028002135048e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.32579205255024e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.820507693802938e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.253392686834559e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.8205084213987e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004658425459638,287.39569091796875,294.1499938964844,287.54998779296875,285.8916931152344,287.926513671875,287.54998779296875,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1928484439849853,-0.0,-6.73202862344624e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.32579205255024e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.820507693802938e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,7.253392686834559e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.8205084213987e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004658425459638,287.39569091796875,294.1499938964844,287.54998779296875,285.8916931152344,287.926513671875,287.54998779296875,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1928484439849853,-0.0,-6.73202862344624e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.322153346147388e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.816675446927547e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.250563066918403e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.81667690211907e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004656607634387,287.3939208984375,294.1499938964844,287.54998779296875,285.8743896484375,287.919921875,287.54998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1926761865615844,-0.0,-6.726772738829824e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.322153346147388e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706726074219,0.0,0.0,9.816675446927547e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,7.250563066918403e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.81667690211907e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0004656607634387,287.3939208984375,294.1499938964844,287.54998779296875,285.8743896484375,287.919921875,287.54998779296875,287.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1926761865615844,-0.0,-6.726772738829824e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.318356023868546e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.812677308218554e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.247609755722806e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.812678035814316e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004654710937757,287.39215087890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9134216308594,287.54998779296875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1925004720687866,-0.0,-6.721290901623433e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684753417969,0.0,0.0,9.318356023868546e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.812677308218554e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.247609755722806e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.812678035814316e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0004654710937757,287.39215087890625,294.1499938964844,287.54998779296875,285.8564147949219,287.9134216308594,287.54998779296875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1925004720687866,-0.0,-6.721290901623433e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
