time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356700,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.316407522419468e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.810625488171354e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.246094173751771e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,9.810626215767115e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004653737705666,287.39129638671875,294.1499938964844,287.54998779296875,285.84722900390625,287.91021728515625,287.54998779296875,287.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1924114972352981,-0.0,-6.718478573475295e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.314427006756888e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,9.808540198719128e-05,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,7.244553853524849e-05,297.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662780761719,0.0,0.0,9.80854092631489e-05,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0004652748466469,287.39044189453125,294.1499938964844,287.54998779296875,285.83795166015625,287.9070739746094,287.54998779296875,287.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1923218518495559,-0.0,-6.715621481134805e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.310389577876776e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.8042881290894e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.241413550218567e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.804288856685162e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004650731571018,287.38873291015625,294.1499938964844,287.54998779296875,285.8192749023437,287.9008178710937,287.54998779296875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1921408623456955,-0.0,-6.709797162329778e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.310389577876776e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.8042881290894e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,7.241413550218567e-05,297.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.804288856685162e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,0.0004650731571018,287.38873291015625,294.1499938964844,287.54998779296875,285.8192749023437,287.9008178710937,287.54998779296875,287.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,0.1921408623456955,-0.0,-6.709797162329778e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.306281572207808e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.799962572287768e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.238218677230179e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.79996329988353e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004648679750971,287.3870849609375,294.1499938964844,287.54998779296875,285.8005676269531,287.8946838378906,287.54998779296875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1919582188129425,-0.0,-6.703874788627219e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,9.306281572207808e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.799962572287768e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,7.238218677230179e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.79996329988353e-05,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,0.0004648679750971,287.3870849609375,294.1499938964844,287.54998779296875,285.8005676269531,287.8946838378906,287.54998779296875,287.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1919582188129425,-0.0,-6.703874788627219e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.302134276367724e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.795595542527737e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,7.23499251762405e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.795596270123497e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0004646608140319,287.38543701171875,294.1499938964844,287.54998779296875,285.7820739746094,287.888671875,287.54998779296875,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1917745918035507,-0.0,-6.697897703134005e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.302134276367724e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,9.795595542527737e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,7.23499251762405e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.795596270123497e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,0.0004646608140319,287.38543701171875,294.1499938964844,287.54998779296875,285.7820739746094,287.888671875,287.54998779296875,287.2684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1917745918035507,-0.0,-6.697897703134005e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.297981159761548e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.791221236810088e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.231762720039114e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.79122196440585e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0004644533328246,287.3837890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8827514648437,287.54998779296875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1915906518697738,-0.0,-6.691914933298905e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.297981159761548e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,9.791221236810088e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,7.231762720039114e-05,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.79122196440585e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,0.0004644533328246,287.3837890625,294.1499938964844,287.54998779296875,285.7640380859375,287.8827514648437,287.54998779296875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1915906518697738,-0.0,-6.691914933298905e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.29591406020336e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.789044270291924e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,7.23015473340638e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.789044997887686e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,0.0004643500724341,287.38299560546875,294.1499938964844,287.54998779296875,285.7552490234375,287.8798217773437,287.54998779296875,287.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.191498801112175,-0.0,-6.68893775923607e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.29386296775192e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559326171875,0.0,0.0,9.786884766072036e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,7.22855911590159e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.786885493667796e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004642476269509,287.3822021484375,294.1499938964844,287.54998779296875,285.7466735839844,287.8769226074219,287.54998779296875,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1914072036743164,-0.0,-6.685985454168987e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.28983063204214e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.782638517208396e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.225423178169876e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.78263924480416e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004640461993403,287.380615234375,294.1499938964844,287.54998779296875,285.73016357421875,287.8712158203125,287.54998779296875,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1912252902984619,-0.0,-6.680181741103297e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.28983063204214e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.782638517208396e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.225423178169876e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.78263924480416e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004640461993403,287.380615234375,294.1499938964844,287.54998779296875,285.73016357421875,287.8712158203125,287.54998779296875,287.268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1912252902984619,-0.0,-6.680181741103297e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.285913984058423e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.778513776836915e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,7.222376734716818e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.778514504432678e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.000463850563392,287.3790588378906,294.1499938964844,287.54998779296875,285.7148132324219,287.8656005859375,287.54998779296875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1910454928874969,-0.0,-6.67454713720872e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.285913984058423e-05,297.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519348144531,0.0,0.0,9.778513776836915e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45196533203125,0.0,0.0,7.222376734716818e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518737792969,0.0,0.0,9.778514504432678e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.000463850563392,287.3790588378906,294.1499938964844,287.54998779296875,285.7148132324219,287.8656005859375,287.54998779296875,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1910454928874969,-0.0,-6.67454713720872e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.282157407142222e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.774558566277848e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,7.219455437734723e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.774559293873608e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.000463662930997,287.37750244140625,294.1499938964844,287.54998779296875,285.7008056640625,287.860107421875,287.54998779296875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1908690482378006,-0.0,-6.669145591331471e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.282157407142222e-05,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.449951171875,0.0,0.0,9.774558566277848e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,7.219455437734723e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,9.774559293873608e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.000463662930997,287.37750244140625,294.1499938964844,287.54998779296875,285.7008056640625,287.860107421875,287.54998779296875,287.26910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1908690482378006,-0.0,-6.669145591331471e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.27861183299683e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.770824544830248e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,7.216697122203186e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.770825272426008e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004634858050849,287.3760070800781,294.1499938964844,287.54998779296875,285.6883850097656,287.85467529296875,287.54998779296875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1906961500644683,-0.0,-6.664048868287864e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.27861183299683e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.770824544830248e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,7.216697122203186e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.770825272426008e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004634858050849,287.3760070800781,294.1499938964844,287.54998779296875,285.6883850097656,287.85467529296875,287.54998779296875,287.26922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1906961500644683,-0.0,-6.664048868287864e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.276936179958284e-05,297.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,9.769060125108808e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.215393998194486e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.76906085270457e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,0.0004634021024685,287.375244140625,294.1499938964844,287.54998779296875,285.6828308105469,287.8520202636719,287.54998779296875,287.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.190612182021141,-0.0,-6.661640128413637e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.275332558900118e-05,297.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.767372102942318e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,7.214146899059415e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.76737283053808e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,0.0004633220087271,287.37451171875,294.1499938964844,287.54998779296875,285.6777648925781,287.849365234375,287.54998779296875,287.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1905296146869659,-0.0,-6.659336548864303e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.272350871469826e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.764231799636036e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.211828051367775e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.764232527231798e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004631730553228,287.373046875,294.1499938964844,287.54998779296875,285.669189453125,287.8441467285156,287.54998779296875,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1903688311576843,-0.0,-6.655052686710405e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.272350871469826e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.764231799636036e-05,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,7.211828051367775e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.764232527231798e-05,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,0.0004631730553228,287.373046875,294.1499938964844,287.54998779296875,285.669189453125,287.8441467285156,287.54998779296875,287.2695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1903688311576843,-0.0,-6.655052686710405e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.269700240110978e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.761440742295235e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.209766772575676e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.761441469890995e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.000463040661998,287.37158203125,294.1499938964844,287.54998779296875,285.6628723144531,287.83905029296875,287.54998779296875,287.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1902145594358444,-0.0,-6.651245598732204e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.269700240110978e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422607421875,0.0,0.0,9.761440742295235e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.209766772575676e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.761441469890995e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.000463040661998,287.37158203125,294.1499938964844,287.54998779296875,285.6628723144531,287.83905029296875,287.54998779296875,287.2696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1902145594358444,-0.0,-6.651245598732204e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.267457789974289e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.759078966453671e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.208021997939795e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.759079694049432e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004629286413546,287.3701477050781,294.1499938964844,287.54998779296875,285.6590576171875,287.8340148925781,287.54998779296875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1900687217712402,-0.0,-6.648024708511002e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.267457789974289e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,9.759078966453671e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,7.208021997939795e-05,297.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,9.759079694049432e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,0.0004629286413546,287.3701477050781,294.1499938964844,287.54998779296875,285.6590576171875,287.8340148925781,287.54998779296875,287.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1900687217712402,-0.0,-6.648024708511002e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.265611879527567e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.757135558174924e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.206586451502517e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.757136285770684e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004628364404197,287.3687438964844,294.1499938964844,287.54998779296875,285.657958984375,287.8290710449219,287.54998779296875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.189930722117424,-0.0,-6.645375094649354e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.265611879527567e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.757135558174924e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,7.206586451502517e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,9.757136285770684e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,0.0004628364404197,287.3687438964844,294.1499938964844,287.54998779296875,285.657958984375,287.8290710449219,287.54998779296875,287.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.189930722117424,-0.0,-6.645375094649354e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.264891559723765e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.756376675795764e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.206026202766225e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,9.756377403391524e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004628004680853,287.3680419921875,294.1499938964844,287.54998779296875,285.65850830078125,287.8266296386719,287.54998779296875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002137518559e-09,0.0009871752699837,-0.0104879224672913,0.0,0.0,0.0,-0.0069767329841852,60.0,0.1898660659790039,-0.0,-6.644340544426086e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.264260734198616e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.755712380865587e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.205535075627267e-05,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.75571310846135e-05,298.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004627689486369,287.36737060546875,294.1499938964844,287.54998779296875,285.6598205566406,287.82421875,287.54998779296875,287.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357126215381868e-09,0.0009871079819276,-0.0104672871530056,0.0,0.0,0.0,-0.0069728284142911,60.0,0.189803197979927,-0.0,-6.643433891895256e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.263445099350064e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754853817867116e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.204901339719072e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754854545462877e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004627282032743,287.3659973144531,294.1499938964844,287.54998779296875,285.6648254394531,287.8194580078125,287.54998779296875,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.010440613143146,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1896864622831344,-0.0,-6.642261496381252e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.263445099350064e-05,297.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.754853817867116e-05,298.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,7.204901339719072e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,9.754854545462877e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004627282032743,287.3659973144531,294.1499938964844,287.54998779296875,285.6648254394531,287.8194580078125,287.54998779296875,287.27020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346945470246055e-09,0.0009870209032669,-0.010440613143146,0.0,0.0,0.0,-0.0069677815772593,60.0,0.1896864622831344,-0.0,-6.642261496381252e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.2631351435557e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.754527127370238e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.204659777926281e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.754527854966e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004627127200365,287.3646545410156,294.1499938964844,287.54998779296875,285.6732788085937,287.81475830078125,287.54998779296875,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1895801723003387,-0.0,-6.641814565000459e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.2631351435557e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.754527127370238e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43316650390625,0.0,0.0,7.204659777926281e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.754527854966e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330444335937,0.0,0.0,0.0004627127200365,287.3646545410156,294.1499938964844,287.54998779296875,285.6732788085937,287.81475830078125,287.54998779296875,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059245570657e-09,0.0009869876084849,-0.0104304309934377,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1895801723003387,-0.0,-6.641814565000459e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.263132233172656e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754523489391433e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.204657595138997e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754524216987193e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004627125745173,287.3633117675781,294.1499938964844,287.54998779296875,285.6834716796875,287.8101501464844,287.54998779296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1894834041595459,-0.0,-6.641807459573101e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.263132233172656e-05,297.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.754523489391433e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,7.204657595138997e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.754524216987193e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,0.0004627125745173,287.3633117675781,294.1499938964844,287.54998779296875,285.6834716796875,287.8101501464844,287.54998779296875,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1894834041595459,-0.0,-6.641807459573101e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.26313441595994e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.754526399774476e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.204659777926281e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.754527127370238e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004627126909326,287.36199951171875,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1893903762102127,-0.0,-6.641808880658574e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
