time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359040,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.26313441595994e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.754526399774476e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.204659777926281e-05,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.754527127370238e-05,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,0.0004627126909326,287.36199951171875,294.1499938964844,287.54998779296875,285.69366455078125,287.8056335449219,287.54998779296875,287.2706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1893903762102127,-0.0,-6.641808880658574e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.2631351435557e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,9.754527127370238e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.204659777926281e-05,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,9.754527854966e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0004627127200365,287.3613586425781,294.1499938964844,287.54998779296875,285.6987609863281,287.80340576171875,287.54998779296875,287.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1893442869186401,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.263135871151462e-05,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.754527854966e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,7.204660505522043e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.75452858256176e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004627127782441,287.3607177734375,294.1499938964844,287.54998779296875,285.703857421875,287.8011779785156,287.54998779296875,287.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1892982721328735,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.263138053938746e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.754530037753284e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.204661960713565e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.754530765349044e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004627128655556,287.35943603515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7968139648437,287.54998779296875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1892063915729522,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,9.263138053938746e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.754530037753284e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,7.204661960713565e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.754530765349044e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,0.0004627128655556,287.35943603515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7968139648437,287.54998779296875,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1892063915729522,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.263138781534508e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.754530765349044e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.204662688309327e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.754531492944808e-05,298.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627128946594,287.35870361328125,294.1499938964844,287.54998779296875,285.7197570800781,287.7943725585937,287.54998779296875,287.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1891549974679947,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.263139509130268e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,9.754531492944808e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.204663415905088e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.754532220540568e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.0004627129237633,287.358154296875,294.1499938964844,287.54998779296875,285.7242431640625,287.7925109863281,287.54998779296875,287.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1891146451234817,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263140964321792e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.75453294813633e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204664871096611e-05,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004627130110748,287.35693359375,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1890229731798172,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.263140964321792e-05,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227600097656,0.0,0.0,9.75453294813633e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204664871096611e-05,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.754533675732092e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004627130110748,287.35693359375,294.1499938964844,287.54998779296875,285.73443603515625,287.78826904296875,287.54998779296875,287.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1890229731798172,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.263142419513316e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.754535130923614e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204665598692372e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754535858519375e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004627130983863,287.355712890625,294.1499938964844,287.54998779296875,285.74462890625,287.7841491699219,287.54998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.188931405544281,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.263142419513316e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.754535130923614e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204665598692372e-05,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.754535858519375e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004627130983863,287.355712890625,294.1499938964844,287.54998779296875,285.74462890625,287.7841491699219,287.54998779296875,287.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.188931405544281,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.263143147109076e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.754535858519375e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.204666326288134e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,9.754536586115135e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0004627131274901,287.3551025390625,294.1499938964844,287.54998779296875,285.7497253417969,287.7821044921875,287.54998779296875,287.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1888856440782547,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.263143874704838e-05,297.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,9.754536586115135e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.204667053883895e-05,297.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.754537313710898e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004627131856977,287.3544921875,294.1499938964844,287.54998779296875,285.7547912597656,287.78009033203125,287.54998779296875,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1888399124145507,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.263146057492122e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.75453804130666e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.204668509075418e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.75453876890242e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004627132730092,287.3533020019531,294.1499938964844,287.54998779296875,285.7649841308594,287.7760925292969,287.54998779296875,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1887485086917877,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.263146057492122e-05,297.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,9.75453804130666e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178466796875,0.0,0.0,7.204668509075418e-05,297.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.75453876890242e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,0.0004627132730092,287.3533020019531,294.1499938964844,287.54998779296875,285.7649841308594,287.7760925292969,287.54998779296875,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1887485086917877,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.263147512683644e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754540224093944e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.204669964266941e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.754540951689704e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004627133312169,287.3521423339844,294.1499938964844,287.54998779296875,285.775146484375,287.77215576171875,287.54998779296875,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1886571645736694,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.263147512683644e-05,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.754540224093944e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,7.204669964266941e-05,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.754540951689704e-05,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004627133312169,287.3521423339844,294.1499938964844,287.54998779296875,285.775146484375,287.77215576171875,287.54998779296875,287.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1886571645736694,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.263148967875168e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754541679285468e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.204670691862702e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.754542406881228e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0004627134185284,287.3509826660156,294.1499938964844,287.54998779296875,285.7853088378906,287.768310546875,287.54998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1885659098625183,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.263148967875168e-05,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.754541679285468e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.204670691862702e-05,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,9.754542406881228e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,0.0004627134185284,287.3509826660156,294.1499938964844,287.54998779296875,285.7853088378906,287.768310546875,287.54998779296875,287.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1885659098625183,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.26315042306669e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.75454313447699e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204672147054225e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.754543862072752e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0004627135058399,287.349853515625,294.1499938964844,287.54998779296875,285.79547119140625,287.7645263671875,287.54998779296875,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1884746998548507,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.26315042306669e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.75454313447699e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,7.204672147054225e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129943847656,0.0,0.0,9.754543862072752e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,0.0004627135058399,287.349853515625,294.1499938964844,287.54998779296875,285.79547119140625,287.7645263671875,287.54998779296875,287.2720031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1884746998548507,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.263151150662452e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,9.754543862072752e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.204672874649987e-05,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.754544589668512e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004627135349437,287.34930419921875,294.1499938964844,287.54998779296875,285.8005676269531,287.7626647949219,287.54998779296875,287.2720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1884291321039199,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114685058594,0.0,0.0,9.263151878258212e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,9.754544589668512e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,7.204672874649987e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,9.754545317264274e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004627135640475,287.3487548828125,294.1499938964844,287.54998779296875,285.8056335449219,287.76080322265625,287.54998779296875,287.2721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1883835792541504,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.263153333449736e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.754546044860037e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.20467432984151e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.754546772455797e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.000462713651359,287.34765625,294.1499938964844,287.54998779296875,285.8157958984375,287.75714111328125,287.54998779296875,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1882925182580948,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.263153333449736e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.754546044860037e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.20467432984151e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.754546772455797e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.000462713651359,287.34765625,294.1499938964844,287.54998779296875,285.8157958984375,287.75714111328125,287.54998779296875,287.27227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1882925182580948,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.263154061045498e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.754547500051558e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,7.204675057437271e-05,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.75454822764732e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089050292969,0.0,0.0,0.0004627136804629,287.3469543457031,294.1499938964844,287.54998779296875,285.8222961425781,287.7548522949219,287.54998779296875,287.2723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.188234269618988,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.26315478864126e-05,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.75454822764732e-05,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,7.204675785033032e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.75454822764732e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004627137095667,287.3465576171875,294.1499938964844,287.54998779296875,285.8259582519531,287.7535705566406,287.54998779296875,287.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1882015168666839,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.263156243832782e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.754549682838842e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.204676512628794e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.754549682838842e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004627137968782,287.3454895019531,294.1499938964844,287.54998779296875,285.83612060546875,287.7500305175781,287.54998779296875,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1881105750799179,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.263156243832782e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.754549682838842e-05,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.204676512628794e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.754549682838842e-05,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,0.0004627137968782,287.3454895019531,294.1499938964844,287.54998779296875,285.83612060546875,287.7500305175781,287.54998779296875,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1881105750799179,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.263157699024303e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.754551138030364e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.204677967820317e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.754551865626128e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004627138550858,287.34442138671875,294.1499938964844,287.54998779296875,285.84625244140625,287.7465515136719,287.54998779296875,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1880196928977966,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.263157699024303e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.754551138030364e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.204677967820317e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.754551865626128e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,0.0004627138550858,287.34442138671875,294.1499938964844,287.54998779296875,285.84625244140625,287.7465515136719,287.54998779296875,287.2726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1880196928977966,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046630859375,0.0,0.0,9.263158426620066e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.754551865626128e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,7.204678695416078e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.754552593221888e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,0.0004627138841897,287.3439025878906,294.1499938964844,287.54998779296875,285.851318359375,287.7448425292969,287.54998779296875,287.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1879742741584777,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.263159154215828e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.754552593221888e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,7.204678695416078e-05,297.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.75455332081765e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,0.0004627139423973,287.3433837890625,294.1499938964844,287.54998779296875,285.8564147949219,287.7431640625,287.54998779296875,287.2727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1879288703203201,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.26316060940735e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.754554048413412e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.204680150607601e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.754554776009172e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.000462714000605,287.3423767089844,294.1499938964844,287.54998779296875,285.8665466308594,287.73980712890625,287.54998779296875,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1878381073474884,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.26316060940735e-05,297.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.754554048413412e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,7.204680150607601e-05,297.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.754554776009172e-05,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.000462714000605,287.3423767089844,294.1499938964844,287.54998779296875,285.8665466308594,287.73980712890625,287.54998779296875,287.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1878381073474884,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.263162064598872e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754555503604934e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.204680878203362e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.754556231200696e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004627140879165,287.34136962890625,294.1499938964844,287.54998779296875,285.8766784667969,287.73651123046875,287.54998779296875,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1877474039793014,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.263162064598872e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.754555503604934e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,7.204680878203362e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.754556231200696e-05,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004627140879165,287.34136962890625,294.1499938964844,287.54998779296875,285.8766784667969,287.73651123046875,287.54998779296875,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1877474039793014,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.263163519790396e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.754556958796456e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.204682333394885e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.754557686392218e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004627141461241,287.3403625488281,294.1499938964844,287.54998779296875,285.8868103027344,287.7332763671875,287.54998779296875,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.187656745314598,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.263163519790396e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996276855469,0.0,0.0,9.754556958796456e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.204682333394885e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.754557686392218e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004627141461241,287.3403625488281,294.1499938964844,287.54998779296875,285.8868103027344,287.7332763671875,287.54998779296875,287.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.187656745314598,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
