time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361380,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.26316497498192e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.75455841398798e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.204683060990646e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.75455841398798e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004627142043318,287.3393859863281,294.1499938964844,287.54998779296875,285.8969421386719,287.7301025390625,287.54998779296875,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1875661611557006,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.26316497498192e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.398193359375,0.0,0.0,9.75455841398798e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,7.204683060990646e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981628417969,0.0,0.0,9.75455841398798e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39813232421875,0.0,0.0,0.0004627142043318,287.3393859863281,294.1499938964844,287.54998779296875,285.8969421386719,287.7301025390625,287.54998779296875,287.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1875661611557006,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.26316497498192e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974914550781,0.0,0.0,9.75455914158374e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39752197265625,0.0,0.0,7.204683788586408e-05,297.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.75455914158374e-05,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,0.0004627142334356,287.3388977050781,294.1499938964844,287.54998779296875,285.9020080566406,287.7285461425781,287.54998779296875,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1875208765268325,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.26316570257768e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,9.754559869179502e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968505859375,0.0,0.0,7.204684516182169e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.754559869179502e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0004627142625395,287.3384094238281,294.1499938964844,287.54998779296875,285.9070739746094,287.7269897460937,287.54998779296875,287.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1874756217002868,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.263167157769205e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.754561324371024e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.204685243777931e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.754561324371024e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.000462714349851,287.33746337890625,294.1499938964844,287.54998779296875,285.91717529296875,287.72393798828125,287.54998779296875,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1873851269483566,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.263167157769205e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.754561324371024e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,7.204685243777931e-05,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.754561324371024e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.000462714349851,287.33746337890625,294.1499938964844,287.54998779296875,285.91717529296875,287.72393798828125,287.54998779296875,287.27362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1873851269483566,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.263167885364965e-05,297.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944396972656,0.0,0.0,9.754562051966786e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944702148437,0.0,0.0,7.204685971373692e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.754562779562548e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943786621094,0.0,0.0,0.0004627143789548,287.3367919921875,294.1499938964844,287.54998779296875,285.9244689941406,287.7217712402344,287.54998779296875,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1873200088739395,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.263168612960726e-05,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940734863281,0.0,0.0,9.754562051966786e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.204685971373692e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,9.754562779562548e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3940124511719,0.0,0.0,0.0004627144080586,287.3365478515625,294.1499938964844,287.54998779296875,285.92730712890625,287.7209167480469,287.54998779296875,287.2737731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1872946918010711,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.263170068152248e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.754563507158308e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.204687426565215e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.75456423475407e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004627144662663,287.3356018066406,294.1499938964844,287.54998779296875,285.9374084472656,287.71795654296875,287.54998779296875,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1872043013572693,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.263170068152248e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.754563507158308e-05,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,7.204687426565215e-05,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.75456423475407e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004627144662663,287.3356018066406,294.1499938964844,287.54998779296875,285.9374084472656,287.71795654296875,287.54998779296875,287.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1872043013572693,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.26317079574801e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.754564962349832e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.204688154160976e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.754565689945592e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004627145244739,287.3346862792969,294.1499938964844,287.54998779296875,285.9475402832031,287.71502685546875,287.54998779296875,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1871139705181121,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.26317079574801e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,9.754564962349832e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,7.204688154160976e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.754565689945592e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004627145244739,287.3346862792969,294.1499938964844,287.54998779296875,285.9475402832031,287.71502685546875,287.54998779296875,287.2740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1871139705181121,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.263171523343772e-05,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.754565689945592e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.204688881756738e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.754566417541356e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004627145535778,287.3342590332031,294.1499938964844,287.54998779296875,285.9525756835937,287.713623046875,287.54998779296875,287.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.187068834900856,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.263172250939532e-05,297.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.754566417541356e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.204688881756738e-05,297.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.754567145137116e-05,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,0.0004627146117854,287.33380126953125,294.1499938964844,287.54998779296875,285.9576416015625,287.7121887207031,287.54998779296875,287.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1870236992835998,-0.0,-6.641808170115837e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.26317079574801e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.75456423475407e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.204688154160976e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.754564962349832e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004627144953701,287.3329162597656,294.1499938964844,287.54998779296875,285.9677429199219,287.7093811035156,287.54998779296875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1869251728057861,-0.0,-6.641803906859425e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.26317079574801e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38873291015625,0.0,0.0,9.75456423475407e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,7.204688154160976e-05,297.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.754564962349832e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004627144953701,287.3329162597656,294.1499938964844,287.54998779296875,285.9677429199219,287.7093811035156,287.54998779296875,287.2742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1869251728057861,-0.0,-6.641803906859425e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.26315042306669e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.75454313447699e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.204672147054225e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.754543862072752e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004627135058399,287.3320617675781,294.1499938964844,287.54998779296875,285.97784423828125,287.70660400390625,287.54998779296875,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342704862381197e-09,0.0009869845816865,-0.0104295033961534,0.0,0.0,0.0,-0.0069656791165471,60.0,0.1867883950471878,-0.0,-6.64177406406452e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.26315042306669e-05,297.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.75454313447699e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.204672147054225e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.754543862072752e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,0.0004627135058399,287.3320617675781,294.1499938964844,287.54998779296875,285.97784423828125,287.70660400390625,287.54998779296875,287.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342704862381197e-09,0.0009869845816865,-0.0104295033961534,0.0,0.0,0.0,-0.0069656791165471,60.0,0.1867883950471878,-0.0,-6.64177406406452e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.26285720197484e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.754233906278388e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.20444368198514e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.754234633874148e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004626988375093,287.3312072753906,294.1499938964844,287.5483703613281,285.98638916015625,287.703857421875,287.5498352050781,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390304682588984e-09,0.0009869531495496,-0.0104198763146996,0.0,0.0,0.0,-0.0069638579152524,60.0,0.1861524283885955,-0.0,-6.641350580594009e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.26285720197484e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.754233906278388e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.20444368198514e-05,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.754234633874148e-05,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004626988375093,287.3312072753906,294.1499938964844,287.5483703613281,285.98638916015625,287.703857421875,287.5498352050781,287.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.3390304682588984e-09,0.0009869531495496,-0.0104198763146996,0.0,0.0,0.0,-0.0069638579152524,60.0,0.1861524283885955,-0.0,-6.641350580594009e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.261938976123928e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.753267659107225e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.203729910543188e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.753268386702985e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004626529989764,287.3303527832031,294.1499938964844,287.54364013671875,285.9919738769531,287.7011108398437,287.5491638183594,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275831806965925e-09,0.0009868553606793,-0.0103898830711841,0.0,0.0,0.0,-0.006958182901144,60.0,0.1839875727891922,-0.0,-6.640033234361908e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.261938976123928e-05,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.753267659107225e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,7.203729910543188e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,9.753268386702985e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004626529989764,287.3303527832031,294.1499938964844,287.54364013671875,285.9919738769531,287.7011108398437,287.5491638183594,287.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275831806965925e-09,0.0009868553606793,-0.0103898830711841,0.0,0.0,0.0,-0.006958182901144,60.0,0.1839875727891922,-0.0,-6.640033234361908e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.261291415896268e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38427734375,0.0,0.0,9.752585901878774e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,7.203226414276287e-05,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.752586629474536e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004626206646207,287.3299255371094,294.1499938964844,287.5401611328125,285.99371337890625,287.69970703125,287.54852294921875,287.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319506974326259e-09,0.0009867863263934,-0.0103687234222888,0.0,0.0,0.0,-0.006954179611057,60.0,0.18209770321846,-0.0,-6.639103844463534e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.26049251575023e-05,297.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.751744073582812e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.202605047496036e-05,297.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.751744801178576e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,0.0004625807341653,287.3294982910156,294.1499938964844,287.5360107421875,285.9947814941406,287.6982727050781,287.5475769042969,287.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.179732471704483,-0.0,-6.637957028488017e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.25852873479016e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.749676974024624e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.201077823992819e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.749676974024624e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004624826542567,287.32867431640625,294.1499938964844,287.52569580078125,285.9950561523437,287.6953430175781,287.5448913574219,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1737081259489059,-0.0,-6.6351411476262e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38238525390625,0.0,0.0,9.25852873479016e-05,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824157714844,0.0,0.0,9.749676974024624e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.201077823992819e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.749676974024624e-05,298.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004624826542567,287.32867431640625,294.1499938964844,287.52569580078125,285.9950561523437,287.6953430175781,287.5448913574219,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1737081259489059,-0.0,-6.6351411476262e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.256657358491792e-05,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,9.74770591710694e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.19962190487422e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.74770591710694e-05,298.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,0.0004623891727533,287.3280334472656,294.1499938964844,287.51568603515625,285.9935913085937,287.69287109375,287.5417175292969,287.27508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1675577908754348,-0.0,-6.632457427713234e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.256145131075756e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.747166041051968e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.199223182396963e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.74716676864773e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,0.0004623635613825,287.327880859375,294.1499938964844,287.5129699707031,285.99298095703125,287.6922302246094,287.54083251953125,287.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1658928543329239,-0.0,-6.631722726524458e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.253364987671377e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.744238923303784e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,7.19706149538979e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.744238923303784e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004622247070074,287.3270874023437,294.1499938964844,287.4979858398437,285.9888000488281,287.68896484375,287.5352783203125,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1564458161592483,-0.0,-6.627738002862317e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.253364987671377e-05,297.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.744238923303784e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,7.19706149538979e-05,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.744238923303784e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,0.0004622247070074,287.3270874023437,294.1499938964844,287.4979858398437,285.9888000488281,287.68896484375,287.5352783203125,287.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1564458161592483,-0.0,-6.627738002862317e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.250296716345474e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.741007670527324e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.194674981292337e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.741008398123084e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004620714462362,287.3262939453125,294.1499938964844,287.4810485839844,285.982666015625,287.6854248046875,287.5282592773437,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1456067264080047,-0.0,-6.623341874956169e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.250296716345474e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.741007670527324e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787841796875,0.0,0.0,7.194674981292337e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.741008398123084e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,0.0004620714462362,287.3262939453125,294.1499938964844,287.4810485839844,285.982666015625,287.6854248046875,287.5282592773437,287.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1456067264080047,-0.0,-6.623341874956169e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.248666901839896e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.739291272126138e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.193406781880185e-05,297.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.7392919997219e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37811279296875,0.0,0.0,0.0004619900137186,287.3258972167969,294.1499938964844,287.47186279296875,285.9789733886719,287.68359375,287.5240783691406,287.27545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1396523863077163,-0.0,-6.62100703152646e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.24698615563102e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.737521031638607e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.192100019892678e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.737521759234367e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775329589844,0.0,0.0,0.0004619060491677,287.3255310058594,294.1499938964844,287.4623107910156,285.974853515625,287.681640625,287.5195617675781,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1334153711795807,-0.0,-6.618600423280442e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.243514796253294e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.733866318129004e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189399912022054e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.733867045724764e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004617326776497,287.32476806640625,294.1499938964844,287.4419860839844,285.96551513671875,287.6776123046875,287.5094299316406,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.120154932141304,-0.0,-6.613630887386536e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.243514796253294e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.733866318129004e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764343261719,0.0,0.0,7.189399912022054e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.733867045724764e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,0.0004617326776497,287.32476806640625,294.1499938964844,287.4419860839844,285.96551513671875,287.6776123046875,287.5094299316406,287.275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.120154932141304,-0.0,-6.613630887386536e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.239967039320618e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.73013011389412e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.186640868894756e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.73013084148988e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000461555464426,287.3240051269531,294.1499938964844,287.4203796386719,285.95489501953125,287.6732482910156,287.4978332519531,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1059063971042633,-0.0,-6.608553348996793e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.239967039320618e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375244140625,0.0,0.0,9.73013011389412e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,7.186640868894756e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.73013084148988e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,0.000461555464426,287.3240051269531,294.1499938964844,287.4203796386719,285.95489501953125,287.6732482910156,287.4978332519531,287.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1059063971042633,-0.0,-6.608553348996793e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.23642364796251e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.726399002829568e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.183884736150503e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.726399730425328e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004613784549292,287.3232727050781,294.1499938964844,287.39764404296875,285.94317626953125,287.6685791015625,287.48486328125,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0908366814255714,-0.0,-6.60348433711988e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
