time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363720,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.23642364796251e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.726399002829568e-05,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.183884736150503e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.726399730425328e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,0.0004613784549292,287.3232727050781,294.1499938964844,287.39764404296875,285.94317626953125,287.6685791015625,287.48486328125,287.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0908366814255714,-0.0,-6.60348433711988e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.232965385308488e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.722757386043668e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.18119481462054e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.722757386043668e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004612057236954,287.3225402832031,294.1499938964844,287.3739929199219,285.9306335449219,287.66357421875,287.4706115722656,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0750989988446235,-0.0,-6.59853895967899e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.232965385308488e-05,297.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.722757386043668e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.18119481462054e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,9.722757386043668e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004612057236954,287.3225402832031,294.1499938964844,287.3739929199219,285.9306335449219,287.66357421875,287.4706115722656,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0750989988446235,-0.0,-6.59853895967899e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.23128827707842e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,9.720990783534944e-05,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,7.179890235420316e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,9.720991511130704e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004611219337675,287.3222045898437,294.1499938964844,287.3619079589844,285.924072265625,287.66094970703125,287.4630126953125,287.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0670234188437461,-0.0,-6.5961408779458e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.229665010934696e-05,297.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,9.719281661091372e-05,297.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.178627856774256e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.719282388687134e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004610408504959,287.32183837890625,294.1499938964844,287.3497009277344,285.9173889160156,287.6582336425781,287.4551696777344,287.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0588380619883537,-0.0,-6.593820955913543e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.226613474311308e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.716067870613188e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.176254439400509e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.716067870613188e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004608884046319,287.3211364746094,294.1499938964844,287.324951171875,285.9037170410156,287.6525573730469,287.43865966796875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0422149822115898,-0.0,-6.58945964460145e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.226613474311308e-05,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.716067870613188e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.176254439400509e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.716067870613188e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004608884046319,287.3211364746094,294.1499938964844,287.324951171875,285.9037170410156,287.6525573730469,287.43865966796875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0422149822115898,-0.0,-6.58945964460145e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.22415274544619e-05,297.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.713476902106775e-05,297.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.174340862547979e-05,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.713477629702538e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697509765625,0.0,0.0,0.0004607654991559,287.3205261230469,294.1499938964844,287.3030090332031,285.8915100097656,287.6473083496094,287.4233703613281,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0274039655923843,-0.0,-6.585944589687642e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.223838424077258e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,9.713145846035331e-05,297.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36968994140625,0.0,0.0,7.174096390372142e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3696594238281,0.0,0.0,9.713146573631092e-05,298.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004607498121913,287.3204345703125,294.1499938964844,287.29998779296875,285.88983154296875,287.6465759277344,287.4212646484375,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0253774505108594,-0.0,-6.585495526678642e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.221430809702724e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.710610174806789e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.172223558882251e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.71061090240255e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.00046062952606,287.3197631835937,294.1499938964844,287.2750244140625,285.8759155273437,287.6402587890625,287.4029846191406,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0084674097597599,-0.0,-6.582056499837563e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.221430809702724e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.710610174806789e-05,297.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,7.172223558882251e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.71061090240255e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,0.00046062952606,287.3197631835937,294.1499938964844,287.2750244140625,285.8759155273437,287.6402587890625,287.4029846191406,287.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825418237596,3.822707927980673e-09,0.0009825380984693,-0.0090670604258775,0.0,0.0,0.0,-0.0067078941501677,60.0,0.0084674097597599,-0.0,-6.582056499837563e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.21939208637923e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.708463767310604e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.170638127718121e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.708464494906366e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004605277208611,287.319091796875,294.1499938964844,287.25030517578125,285.8621826171875,287.6336364746094,287.3840026855469,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0083758467808365,-0.0,-6.579145406249154e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.21939208637923e-05,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.708463767310604e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.170638127718121e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.708464494906366e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0004605277208611,287.319091796875,294.1499938964844,287.25030517578125,285.8621826171875,287.6336364746094,287.3840026855469,287.276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302028374361e-09,0.0009823207510635,-0.0090004922822117,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0083758467808365,-0.0,-6.579145406249154e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.218528430210426e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.70755354501307e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.16996582923457e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,9.707554272608832e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669738769531,0.0,0.0,0.0004604845307767,287.3187561035156,294.1499938964844,287.2380676269531,285.85546875,287.63018798828125,287.3742980957031,287.2766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.0167168080806732,-0.0,-6.57791119351714e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.217773185810074e-05,297.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.7067590104416e-05,297.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,7.169378659455106e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,9.7067590104416e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004604468122124,287.3184509277344,294.1499938964844,287.2260131835937,285.848876953125,287.6266784667969,287.36444091796875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0249818656593561,-0.0,-6.57683330018699e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.216599573846906e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.705523552838712e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.168466254370287e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.705523552838712e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004603882262017,287.3177795410156,294.1499938964844,287.2023620605469,285.836181640625,287.6194152832031,287.34442138671875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0411796085536479,-0.0,-6.575157840416068e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.216599573846906e-05,297.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.705523552838712e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,7.168466254370287e-05,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.705523552838712e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004603882262017,287.3177795410156,294.1499938964844,287.2023620605469,285.836181640625,287.6194152832031,287.34442138671875,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0411796085536479,-0.0,-6.575157840416068e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.21580649446696e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.704687545308845e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.167849253164604e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.704688272904605e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004603485867846,287.3171691894531,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0569115951657295,-0.0,-6.574023814209795e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.21580649446696e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.704687545308845e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.167849253164604e-05,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.704688272904605e-05,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004603485867846,287.3171691894531,294.1499938964844,287.1796264648437,285.8243103027344,287.6119079589844,287.3240661621094,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0569115951657295,-0.0,-6.574023814209795e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.215420868713407e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.704281546873972e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.1675494837109e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.704282274469732e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004603293200489,287.3165283203125,294.1499938964844,287.1579895019531,285.8134765625,287.6041259765625,287.3035888671875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.071971446275711,-0.0,-6.573473143589581e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.215420868713407e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.704281546873972e-05,297.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,7.1675494837109e-05,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,9.704282274469732e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004603293200489,287.3165283203125,294.1499938964844,287.1579895019531,285.8134765625,287.6041259765625,287.3035888671875,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.071971446275711,-0.0,-6.573473143589581e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.215388854499906e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.704248077468948e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.167524745455012e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.704248805064708e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004603277193382,287.31591796875,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0862051472067833,-0.0,-6.573426247769022e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.215388854499906e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.704248077468948e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.167524745455012e-05,297.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.704248805064708e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004603277193382,287.31591796875,294.1499938964844,287.1376953125,285.8039245605469,287.5961608886719,287.2830810546875,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0862051472067833,-0.0,-6.573426247769022e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.215489262714982e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.704353578854352e-05,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,7.167602598201483e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.704354306450114e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0004603327543009,287.31561279296875,294.1499938964844,287.12811279296875,285.7996826171875,287.59210205078125,287.2728576660156,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.0929552763700485,-0.0,-6.573568356316174e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.215666068485008e-05,297.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.704539843369275e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,7.167740113800392e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,9.704540570965035e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.0004603415727615,287.3153076171875,294.1499938964844,287.11895751953125,285.7958374023437,287.5879821777344,287.2627258300781,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.0994492024183273,-0.0,-6.573819888444632e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.216207399731502e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.705110278446229e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.168161391746253e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.705111006041987e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004603686393238,287.314697265625,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1115997210144996,-0.0,-6.574591537855667e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.216207399731502e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.705110278446229e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,7.168161391746253e-05,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.705111006041987e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,0.0004603686393238,287.314697265625,294.1499938964844,287.1019897460937,285.7894592285156,287.57965087890625,287.24267578125,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1115997210144996,-0.0,-6.574591537855667e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.216890612151474e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,9.70582987065427e-05,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,7.168692536652088e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.70582987065427e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,0.0004604027490131,287.31414794921875,294.1499938964844,287.08758544921875,285.7850952148437,287.571533203125,287.22393798828125,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1220906898379325,-0.0,-6.57556498140366e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.216922626364976e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.705863340059297e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.168717274907976e-05,297.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.705863340059297e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004604043497238,287.3141174316406,294.1499938964844,287.0870361328125,285.78497314453125,287.5711669921875,287.22314453125,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1225064024329185,-0.0,-6.575610456138747e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.21776081668213e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.706745913717896e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.169369200710207e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.706745913717896e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.000460446201032,287.31353759765625,294.1499938964844,287.0743103027344,285.7825927734375,287.5626220703125,287.2043762207031,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.131959781050682,-0.0,-6.57680487847756e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.21776081668213e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,9.706745913717896e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,7.169369200710207e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,9.706745913717896e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.000460446201032,287.31353759765625,294.1499938964844,287.0743103027344,285.7825927734375,287.5626220703125,287.2043762207031,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.131959781050682,-0.0,-6.57680487847756e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.218641207553446e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.707672870717944e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.170053868321702e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.707672870717944e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004604901769198,287.3129577636719,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1398707032203674,-0.0,-6.578059696948912e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.218641207553446e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.707672870717944e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,7.170053868321702e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,9.707672870717944e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004604901769198,287.3129577636719,294.1499938964844,287.0639953613281,285.7825622558594,287.5540466308594,287.1864929199219,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1398707032203674,-0.0,-6.578059696948912e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.219076309818774e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.708131256047636e-05,297.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.170392200350761e-05,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.708131256047636e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,0.0004605119174811,287.31268310546875,294.1499938964844,287.0598449707031,285.78350830078125,287.5497436523437,287.1780090332031,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1431561708450317,-0.0,-6.578680711299968e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.219496132573111e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,9.708572906674816e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35662841796875,0.0,0.0,7.170718890847638e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.70857363427058e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,0.0004605328722391,287.3124084472656,294.1499938964844,287.0563659667969,285.7850952148437,287.5454406738281,287.1698303222656,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1460122615098953,-0.0,-6.579278988283478e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.220252104569228e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.709368896437808e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.171306788222864e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.70936962403357e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.000460570649011,287.3118591308594,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1503881365060806,-0.0,-6.580356881613626e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.220252104569228e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.709368896437808e-05,297.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,7.171306788222864e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,9.70936962403357e-05,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.000460570649011,287.3118591308594,294.1499938964844,287.0516357421875,285.7903747558594,287.5368957519531,287.1544494628906,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1503881365060806,-0.0,-6.580356881613626e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.220853098668158e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.710001904750244e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.171774632297456e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.710002632346004e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.000460600684164,287.3113098144531,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1526912301778793,-0.0,-6.581213796152954e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.220853098668158e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.710001904750244e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.171774632297456e-05,297.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.710002632346004e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.000460600684164,287.3113098144531,294.1499938964844,287.04998779296875,285.79864501953125,287.5284423828125,287.14068603515625,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1526912301778793,-0.0,-6.581213796152954e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
