time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366060,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.222345397574828e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.711573511594906e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.172935147536919e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.711574239190668e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004606752190738,287.3107604980469,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1528562754392624,-0.0,-6.583343292732027e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.222345397574828e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,9.711573511594906e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.172935147536919e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.711574239190668e-05,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,0.0004606752190738,287.3107604980469,294.1499938964844,287.0516357421875,285.81005859375,287.5201416015625,287.1287536621094,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964864939451,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1528562754392624,-0.0,-6.583343292732027e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.225498070009051e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.71489425865002e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.175387145252898e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.71489425865002e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004608327290043,287.31024169921875,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1507934927940368,-0.0,-6.587843870420329e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.225498070009051e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.71489425865002e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,7.175387145252898e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529357910156,0.0,0.0,9.71489425865002e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,0.0004608327290043,287.31024169921875,294.1499938964844,287.0563659667969,285.8244323730469,287.5120544433594,287.118896484375,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873208864746402e-09,0.0009829697664827,-0.0091993799433112,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1507934927940368,-0.0,-6.587843870420329e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.227674308931456e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.717185457702726e-05,297.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,7.177079532993957e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.717185457702726e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,0.0004609414027072,287.3099670410156,294.1499938964844,287.0598449707031,285.83270263671875,287.50811767578125,287.1147155761719,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1490435153245926,-0.0,-6.590951073803808e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.23026746022515e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.719915396999568e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,7.179096428444609e-05,297.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.719916124595328e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,0.0004610709438566,287.3097229003906,294.1499938964844,287.0639953613281,285.84161376953125,287.50421142578125,287.111083984375,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834775701165,-0.0093550235033035,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1468136012554168,-0.0,-6.594655133085325e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.236529149347916e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.726509597385302e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.183966954471543e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.726510324981064e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004613837227225,287.3092041015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1410389095544815,-0.0,-6.60360512938496e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.236529149347916e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.726509597385302e-05,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.183966954471543e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,9.726510324981064e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511657714844,0.0,0.0,0.0004613837227225,287.3092041015625,294.1499938964844,287.0743103027344,285.8613586425781,287.4966735839844,287.1053771972656,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594068989157,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1410389095544815,-0.0,-6.60360512938496e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.244096872862428e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.734478953760116e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.189852476585656e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.734478953760116e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004617617523763,287.3087158203125,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1334660798311233,-0.0,-6.614429537421529e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.244096872862428e-05,297.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.734478953760116e-05,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.189852476585656e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.734478953760116e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,0.0004617617523763,287.3087158203125,294.1499938964844,287.0870361328125,285.8834533691406,287.48944091796875,287.1019897460937,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.10489064961439e-09,0.0009849508060142,-0.0098064132034778,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1334660798311233,-0.0,-6.614429537421529e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.252831659978256e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.743677219375968e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.196646765805781e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.743677219375968e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004621980770025,287.3081970214844,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1242947056889534,-0.0,-6.626934379028171e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.252831659978256e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494567871094,0.0,0.0,9.743677219375968e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3494873046875,0.0,0.0,7.196646765805781e-05,297.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.743677219375968e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,0.0004621980770025,287.3081970214844,294.1499938964844,287.1019897460937,285.9076843261719,287.4825744628906,287.10107421875,287.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213708493239211e-09,0.0009858811972662,-0.0100915245711803,0.0,0.0,0.0,-0.0069017284549772,60.0,-0.1242947056889534,-0.0,-6.626934379028171e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.26250941120088e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.753867925610392e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.204173743957654e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.753868653206156e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004626814916264,287.3077087402344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1136760786175727,-0.0,-6.640802752144738e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.26250941120088e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.753867925610392e-05,297.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,7.204173743957654e-05,297.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.753868653206156e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004626814916264,287.3077087402344,294.1499938964844,287.11895751953125,285.9338684082031,287.4761047363281,287.10272216796875,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334267167394046e-09,0.0009869121713563,-0.0104073956608772,0.0,0.0,0.0,-0.0069614946842193,60.0,-0.1136760786175727,-0.0,-6.640802752144738e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.267635323340072e-05,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,9.759266686160116e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34820556640625,0.0,0.0,7.208160968730226e-05,297.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.759266686160116e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,0.0004629375762306,287.3074645996094,294.1499938964844,287.12811279296875,285.9476318359375,287.4730224609375,287.1046142578125,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398131636662583e-09,0.000987458275631,-0.0105747235938906,0.0,0.0,0.0,-0.0069931549951434,60.0,-0.1078274622559547,-0.0,-6.648154737831646e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.272925672121346e-05,297.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.764837159309536e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.212274795165285e-05,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,9.764837159309536e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,0.0004632018099073,287.3072509765625,294.1499938964844,287.1376953125,285.9617614746094,287.4700927734375,287.107177734375,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.4640318108690735e-09,0.0009880217257887,-0.0107473833486437,0.0,0.0,0.0,-0.0070258248597383,60.0,-0.101683959364891,-0.0,-6.655746176420507e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.283811959903689e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.776301158126444e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.220742554636672e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.776301158126444e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004637456149794,287.3067626953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0886177495121955,-0.0,-6.671382379863644e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.283811959903689e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.776301158126444e-05,297.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,7.220742554636672e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.776301158126444e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004637456149794,287.3067626953125,294.1499938964844,287.1579895019531,285.9911804199219,287.4645080566406,287.1141662597656,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0886177495121955,-0.0,-6.671382379863644e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.294855408370496e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.787930321181192e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.229331822600216e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.787930321181192e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004642972489818,287.3063049316406,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0744953677058219,-0.0,-6.687261588922412e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.294855408370496e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,9.787930321181192e-05,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461303710937,0.0,0.0,7.229331822600216e-05,297.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,9.787930321181192e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460998535156,0.0,0.0,0.0004642972489818,287.3063049316406,294.1499938964844,287.1796264648437,286.0218811035156,287.4593811035156,287.1237487792969,287.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0744953677058219,-0.0,-6.687261588922412e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.305708226747812e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.799358667805792e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.23777266102843e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.799358667805792e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004648393660318,287.30584716796875,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0595191456377506,-0.0,-6.702886423681775e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.305708226747812e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.799358667805792e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,7.23777266102843e-05,297.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,9.799358667805792e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004648393660318,287.30584716796875,294.1499938964844,287.2023620605469,286.0536499023437,287.4547424316406,287.1357727050781,287.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173919618129,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0595191456377506,-0.0,-6.702886423681775e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.315981151303276e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.81017656158656e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.245763117680326e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.81017728918232e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004653525247704,287.3053894042969,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0438019707798957,-0.0,-6.717692713209544e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.315981151303276e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.81017656158656e-05,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,7.245763117680326e-05,297.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.81017728918232e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,0.0004653525247704,287.3053894042969,294.1499938964844,287.2260131835937,286.0863037109375,287.4505920410156,287.150146484375,287.2771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.0004165252914845e-09,0.0009926084894686,-0.0121526895090937,0.0,0.0,0.0,-0.0072917342185974,60.0,-0.0438019707798957,-0.0,-6.717692713209544e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.320799290435387e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,9.81525081442669e-05,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,7.24951023585163e-05,297.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.81525081442669e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004655932134483,287.30517578125,294.1499938964844,287.2380676269531,286.1028747558594,287.4486999511719,287.1581420898437,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060441843340868e-09,0.0009931217646226,-0.012309948913753,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.0357154347002506,-0.0,-6.724642531708015e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.325342398369683e-05,297.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.820034028962256e-05,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,7.253043440869078e-05,297.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.820034756558016e-05,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004658201360143,287.304931640625,294.1499938964844,287.25030517578125,286.1195983886719,287.4469299316406,287.1666259765625,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117033907708901e-09,0.0009936057031154,-0.0124582117423415,0.0,0.0,0.0,-0.0073495465330779,60.0,-0.0275040622800588,-0.0,-6.731198709530872e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.333550406154244e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.828677866607904e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.259427366079763e-05,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.828677866607904e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.000466230121674,287.30450439453125,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0107983816415071,-0.0,-6.743051983448822e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.333550406154244e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.828677866607904e-05,297.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.259427366079763e-05,297.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.828677866607904e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.000466230121674,287.30450439453125,294.1499938964844,287.2750244140625,286.1533508300781,287.4437561035156,287.18487548828125,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0107983816415071,-0.0,-6.743051983448822e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.340506949229166e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.836003300733864e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.264838495757431e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.836004028329626e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004665776505135,287.3040771484375,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0061936867423355,-0.0,-6.753106873702563e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.340506949229166e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.836003300733864e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.264838495757431e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.836004028329626e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,0.0004665776505135,287.3040771484375,294.1499938964844,287.29998779296875,286.18731689453125,287.44110107421875,287.2048034667969,287.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531472921371,0.0,0.0,0.0,-0.0074432021938264,60.0,0.0061936867423355,-0.0,-6.753106873702563e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.346663136966528e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.842486178968102e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.269626803463325e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.842486906563865e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004668851615861,287.3036499023437,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,0.02328971773386,-0.0,-6.762010684724373e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.346663136966528e-05,297.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.842486178968102e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,7.269626803463325e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.842486906563865e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,0.0004668851615861,287.3036499023437,294.1499938964844,287.324951171875,286.2212829589844,287.4389038085937,287.2259521484375,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.013154063373804,0.0,0.0,0.0,-0.0074812211096286,60.0,0.02328971773386,-0.0,-6.762010684724373e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.352732740808278e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.8488773801364e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.274347444763407e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.848878107732162e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004671883361879,287.30322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248519829567e-09,0.0009965235367417,-0.013352133333683,0.0,0.0,0.0,-0.007518702186644,60.0,0.0403384491801261,-0.0,-6.770793703481105e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.352732740808278e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.8488773801364e-05,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.274347444763407e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.848878107732162e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,0.0004671883361879,287.30322265625,294.1499938964844,287.3497009277344,286.25506591796875,287.43719482421875,287.2480773925781,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458248519829567e-09,0.0009965235367417,-0.013352133333683,0.0,0.0,0.0,-0.007518702186644,60.0,0.0403384491801261,-0.0,-6.770793703481105e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.356156806461512e-05,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,9.85248334472999e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402404785156,0.0,0.0,7.277010445250198e-05,297.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,9.852484072325753e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.0004673593793995,287.3030090332031,294.1499938964844,287.3619079589844,286.2718200683594,287.4364929199219,287.25946044921875,287.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.500905952970925e-09,0.000996888265945,-0.0134638855233788,0.0,0.0,0.0,-0.0075398487970232,60.0,0.0487997718155384,-0.0,-6.775751870691239e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.3601003754884e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.856636461336166e-05,297.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.280077988980338e-05,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.856636461336166e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,0.0004675563832279,287.30279541015625,294.1499938964844,287.3739929199219,286.2884521484375,287.4359436035156,287.2710266113281,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550036874524267e-09,0.0009973084088414,-0.0135925970971584,0.0,0.0,0.0,-0.0075642052106559,60.0,0.0571937598288059,-0.0,-6.781465344829486e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.369810140924528e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.866860636975616e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.287629705388099e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.866861364571378e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004680413694586,287.3023986816406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670994784878758e-09,0.0009983426425606,-0.013909475877881,0.0,0.0,0.0,-0.0076241693459451,60.0,0.0737258344888687,-0.0,-6.795540485882158e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.369810140924528e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.866860636975616e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.287629705388099e-05,297.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.866861364571378e-05,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,0.0004680413694586,287.3023986816406,294.1499938964844,287.39764404296875,286.3211669921875,287.4350891113281,287.2945861816406,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983483469113,5.670994784878758e-09,0.0009983426425606,-0.013909475877881,0.0,0.0,0.0,-0.0076241693459451,60.0,0.0737258344888687,-0.0,-6.795540485882158e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.381905692862348e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.879598655970768e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.297037518583238e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.879598655970768e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004686455940827,287.302001953125,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821690240992439e-09,0.0009996312437579,-0.014304251410067,0.0,0.0,0.0,-0.0076988749206066,60.0,0.0897539556026458,-0.0,-6.813096575797317e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
