time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368400,297.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.381905692862348e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.879598655970768e-05,297.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.297037518583238e-05,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.879598655970768e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004686455940827,287.302001953125,294.1499938964844,287.4203796386719,286.3530578613281,287.4346923828125,287.3186340332031,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996370645239,5.821690240992439e-09,0.0009996312437579,-0.014304251410067,0.0,0.0,0.0,-0.0076988749206066,60.0,0.0897539556026458,-0.0,-6.813096575797317e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.396344830747694e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.894803952192888e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.30826795916073e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.894803952192888e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004693668743129,287.3016052246094,294.1499938964844,287.4419860839844,286.3838806152344,287.4346923828125,287.3429870605469,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001575680869564e-09,0.0010011693229898,-0.0147754875943064,0.0,0.0,0.0,-0.0077880518510937,60.0,0.1051809787750244,-0.0,-6.834082455497993e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.396344830747694e-05,297.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,9.894803952192888e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,7.30826795916073e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.894803952192888e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004693668743129,287.3016052246094,294.1499938964844,287.4419860839844,286.3838806152344,287.4346923828125,287.3429870605469,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011753765866,6.001575680869564e-09,0.0010011693229898,-0.0147754875943064,0.0,0.0,0.0,-0.0077880518510937,60.0,0.1051809787750244,-0.0,-6.834082455497993e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.41283578868024e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.91216948023066e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.321094017243013e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.91216948023066e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004701906000263,287.3012084960937,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3673095703125,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207023783844079e-09,0.0010029260301962,-0.0153136774897575,0.0,0.0,0.0,-0.0078899012878537,60.0,0.119838185608387,-0.0,-6.858090273453854e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.41283578868024e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.91216948023066e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,7.321094017243013e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.91216948023066e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004701906000263,287.3012084960937,294.1499938964844,287.4623107910156,286.41339111328125,287.43505859375,287.3673095703125,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207023783844079e-09,0.0010029260301962,-0.0153136774897575,0.0,0.0,0.0,-0.0078899012878537,60.0,0.119838185608387,-0.0,-6.858090273453854e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.421657159691676e-05,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.921458695316689e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,7.327955245273188e-05,297.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.921458695316689e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,0.0004706312611233,287.301025390625,294.1499938964844,287.47186279296875,286.4276123046875,287.4353942871094,287.37939453125,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316925649230143e-09,0.0010038658510893,-0.0156015697866678,0.0,0.0,0.0,-0.0079443836584687,60.0,0.1268324851989746,-0.0,-6.870950386428376e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.430752106709406e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.931036038324236e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,7.335028931265697e-05,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.931036038324236e-05,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0004710855719167,287.3008117675781,294.1499938964844,287.4810485839844,286.4414367675781,287.435791015625,287.3913269042969,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430232790677337e-09,0.0010048346593976,-0.0158983785659074,0.0,0.0,0.0,-0.008000555448234,60.0,0.1335723400115966,-0.0,-6.884221193104167e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.449318167753518e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.950587264029308e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.349469524342567e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.950587264029308e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004720129945781,287.3004455566406,294.1499938964844,287.4979858398437,286.4677734375,287.4367980957031,287.4146728515625,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661540208341421e-09,0.0010068126721307,-0.0165042765438556,0.0,0.0,0.0,-0.0081152245402336,60.0,0.1462434232234954,-0.0,-6.911352556926431e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.449318167753518e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.950587264029308e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,7.349469524342567e-05,297.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,9.950587264029308e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3354797363281,0.0,0.0,0.0004720129945781,287.3004455566406,294.1499938964844,287.4979858398437,286.4677734375,287.4367980957031,287.4146728515625,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661540208341421e-09,0.0010068126721307,-0.0165042765438556,0.0,0.0,0.0,-0.0081152245402336,60.0,0.1462434232234954,-0.0,-6.911352556926431e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.467563359066844e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.969800157705322e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.363659824477509e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.969800157705322e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004729243810288,287.3000793457031,294.1499938964844,287.5129699707031,286.4921569824219,287.43804931640625,287.4370422363281,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888846382224756e-09,0.0010087563423439,-0.0170996766537427,0.0,0.0,0.0,-0.0082279099151492,60.0,0.1577166318893432,-0.0,-6.938066832162805e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.467563359066844e-05,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.969800157705322e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.363659824477509e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,9.969800157705322e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004729243810288,287.3000793457031,294.1499938964844,287.5129699707031,286.4921569824219,287.43804931640625,287.4370422363281,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087632108479,6.888846382224756e-09,0.0010087563423439,-0.0170996766537427,0.0,0.0,0.0,-0.0082279099151492,60.0,0.1577166318893432,-0.0,-6.938066832162805e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.48442320805043e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.987554949475452e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.376774010481313e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.987554949475452e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004737665876746,287.2997131347656,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098899690305416e-09,0.0010105526307597,-0.0176498685032129,0.0,0.0,0.0,-0.0083320429548621,60.0,0.1677278727293014,-0.0,-6.962799403709141e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.48442320805043e-05,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.987554949475452e-05,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,7.376774010481313e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.987554949475452e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004737665876746,287.2997131347656,294.1499938964844,287.52569580078125,286.514404296875,287.43951416015625,287.4579162597656,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105597320944,7.098899690305416e-09,0.0010105526307597,-0.0176498685032129,0.0,0.0,0.0,-0.0083320429548621,60.0,0.1677278727293014,-0.0,-6.962799403709141e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.4986280601006e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001000251286313,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.387821824522689e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001000251286313,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004744761390611,287.2993469238281,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.47686767578125,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120732476934,7.275867464073826e-09,0.0010120659135282,-0.018113387748599,0.0,0.0,0.0,-0.0084197735413908,60.0,0.1761030554771423,-0.0,-6.983670175486624e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.4986280601006e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001000251286313,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,7.387821824522689e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0001000251286313,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,0.0004744761390611,287.2993469238281,294.1499938964844,287.5360107421875,286.5342712402344,287.441162109375,287.47686767578125,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120732476934,7.275867464073826e-09,0.0010120659135282,-0.018113387748599,0.0,0.0,0.0,-0.0084197735413908,60.0,0.1761030554771423,-0.0,-6.983670175486624e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,9.504575427854434e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001000877600745,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330993652344,0.0,0.0,7.392447150778025e-05,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33306884765625,0.0,0.0,0.0001000877600745,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004747732018586,287.2991638183594,294.1499938964844,287.5401611328125,286.54327392578125,287.4420471191406,287.4854431152344,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127068962901,7.349961972380471e-09,0.0010126995621249,-0.0183074548840522,0.0,0.0,0.0,-0.0084565058350563,60.0,0.1795784682035446,-0.0,-6.992417667106565e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,9.509416850050913e-05,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0001001387354335,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.332763671875,0.0,0.0,7.396212458843365e-05,297.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0001001387354335,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004750150255858,287.2989807128906,294.1499938964844,287.54364013671875,286.55157470703125,287.4429626464844,287.493408203125,287.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132228489965,7.410273283880997e-09,0.0010132153984159,-0.0184654183685779,0.0,0.0,0.0,-0.0084864050149917,60.0,0.1826263964176178,-0.0,-6.999541568575296e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.515543206362054e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001002032513497,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.400978211080655e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0001002032586256,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004753210814669,287.2986145019531,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013875589706,7.486598008199508e-09,0.0010138681391254,-0.0186653230339288,0.0,0.0,0.0,-0.0085242437198758,60.0,0.1872730404138565,-0.0,-7.008563329691242e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,9.515543206362054e-05,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320617675781,0.0,0.0,0.0001002032513497,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,7.400978211080655e-05,297.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0001002032586256,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004753210814669,287.2986145019531,294.1499938964844,287.5483703613281,286.5660705566406,287.44482421875,287.50750732421875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013875589706,7.486598008199508e-09,0.0010138681391254,-0.0186653230339288,0.0,0.0,0.0,-0.0085242437198758,60.0,0.1872730404138565,-0.0,-7.008563329691242e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.516374120721592e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001002119970507,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.401623588521034e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001002119970507,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004753625544253,287.2982788085937,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5184631347656,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496934628647978e-09,0.0010139567311853,-0.0186923965811729,0.0,0.0,0.0,-0.0085293687880039,60.0,0.1896037310361862,-0.0,-7.009785463196749e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,9.516374120721592e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001002119970507,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.401623588521034e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.0,0.0001002119970507,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0004753625544253,287.2982788085937,294.1499938964844,287.54998779296875,286.5775451660156,287.4466857910156,287.5184631347656,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139641817659,7.496934628647978e-09,0.0010139567311853,-0.0186923965811729,0.0,0.0,0.0,-0.0085293687880039,60.0,0.1896037310361862,-0.0,-7.009785463196749e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.512343967799096e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001001695636659,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.398489833576605e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0001001695636659,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004751612723339,287.2979431152344,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267028808594,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446721017601021e-09,0.0010135275078937,-0.018560878932476,0.0,0.0,0.0,-0.0085044763982295,60.0,0.1902229785919189,-0.0,-7.003848878639475e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,9.512343967799096e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0001001695636659,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,7.398489833576605e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0001001695636659,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,0.0004751612723339,287.2979431152344,294.1499938964844,287.54998779296875,286.5874328613281,287.44854736328125,287.5267028808594,287.2767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135349584743,7.446721017601021e-09,0.0010135275078937,-0.018560878932476,0.0,0.0,0.0,-0.0085044763982295,60.0,0.1902229785919189,-0.0,-7.003848878639475e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.504307672614232e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001000849370029,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.39223905839026e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001000849442789,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004747598432004,287.297607421875,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346590003010078e-09,0.001012671389617,-0.0182986222207546,0.0,0.0,0.0,-0.0084548369050025,60.0,0.1902110874652862,-0.0,-6.992019052631805e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,9.504307672614232e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,0.0001000849370029,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301086425781,0.0,0.0,7.39223905839026e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0001000849442789,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004747598432004,287.297607421875,294.1499938964844,287.54998779296875,286.5973205566406,287.45037841796875,287.5326843261719,287.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126787237823,7.346590003010078e-09,0.001012671389617,-0.0182986222207546,0.0,0.0,0.0,-0.0084548369050025,60.0,0.1902110874652862,-0.0,-6.992019052631805e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,9.499126463197172e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,0.0001000303745968,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.388208905467764e-05,297.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0001000303745968,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004745009937323,287.29742431640625,294.1499938964844,287.54998779296875,286.6022644042969,287.4512634277344,287.5350646972656,287.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121265659108,7.282024760968396e-09,0.0010121193481609,-0.0181295126676559,0.0,0.0,0.0,-0.0084228301420807,60.0,0.1901347041130066,-0.0,-6.98439635016257e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.493132529314607e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.996725566452368e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,7.383547199424356e-05,297.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.996725566452368e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0004742016026284,287.2972717285156,294.1499938964844,287.54998779296875,286.6072082519531,287.4521484375,287.5370788574219,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114880278706,7.207344498993961e-09,0.0010114808101207,-0.0179339107125997,0.0,0.0,0.0,-0.0083858082070946,60.0,0.1900297403335571,-0.0,-6.975584909696408e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.479363507125528e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.982226038118824e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.372838445007801e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.982226765714586e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0004735138209071,287.29693603515625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035791504961253e-09,0.0010100138606503,-0.0174845699220895,0.0,0.0,0.0,-0.0083007616922259,60.0,0.1897679567337036,-0.0,-6.955363573979413e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.479363507125528e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,9.982226038118824e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,7.372838445007801e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.982226765714586e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0004735138209071,287.29693603515625,294.1499938964844,287.54998779296875,286.6170959472656,287.4538879394531,287.5403747558594,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100209619849,7.035791504961253e-09,0.0010100138606503,-0.0174845699220895,0.0,0.0,0.0,-0.0083007616922259,60.0,0.1897679567337036,-0.0,-6.955363573979413e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.464043250773102e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.966093057300895e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.360921881627291e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.966093057300895e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0004727485356852,287.296630859375,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.5426940917969,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1894494742155075,-0.0,-6.932898344302886e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.464043250773102e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.966093057300895e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282165527344,0.0,0.0,7.360921881627291e-05,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,9.966093057300895e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32818603515625,0.0,0.0,0.0004727485356852,287.296630859375,294.1499938964844,287.54998779296875,286.626953125,287.4555969238281,287.5426940917969,287.27691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008388469927,6.844903310820882e-09,0.001008381601423,-0.0169845726341009,0.0,0.0,0.0,-0.0082061309367418,60.0,0.1894494742155075,-0.0,-6.932898344302886e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.447905176784845e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.949098603101449e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,7.348370127147064e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.949098603101449e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0004719423886854,287.2963256835937,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54443359375,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383081883102e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1891022026538849,-0.0,-6.909273508881597e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.447905176784845e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.949098603101449e-05,297.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,7.348370127147064e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,9.949098603101449e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275756835937,0.0,0.0,0.0004719423886854,287.2963256835937,294.1499938964844,287.54998779296875,286.6368408203125,287.457275390625,287.54443359375,287.2769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066688992083,6.64383081883102e-09,0.0010066622635349,-0.016457887366414,0.0,0.0,0.0,-0.0081064505502581,60.0,0.1891022026538849,-0.0,-6.909273508881597e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.431839134776963e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.932180546456948e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,7.335875125136226e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.93218127405271e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004711398796644,287.2960205078125,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662492472413e-09,0.0010049506090581,-0.0159335564821958,0.0,0.0,0.0,-0.0080072181299328,60.0,0.1887418180704116,-0.0,-6.885795045263876e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.431839134776963e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.932180546456948e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,7.335875125136226e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.93218127405271e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,0.0004711398796644,287.2960205078125,294.1499938964844,287.54998779296875,286.6466979980469,287.4589233398437,287.5456848144531,287.27703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049570119008,6.443662492472413e-09,0.0010049506090581,-0.0159335564821958,0.0,0.0,0.0,-0.0080072181299328,60.0,0.1887418180704116,-0.0,-6.885795045263876e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.424007294001058e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,9.923933248501272e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,7.32978296582587e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,9.923933248501272e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0004707486659754,287.2958679199219,294.1499938964844,287.54998779296875,286.6516418457031,287.4597473144531,287.54620361328125,287.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.346081438124429e-09,0.0010041161440312,-0.0156779419630765,0.0,0.0,0.0,-0.0079588424414396,60.0,0.1885612159967422,-0.0,-6.874363833730969e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.416494867764412e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,9.916022827383132e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,7.323940371861681e-05,297.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,9.916022827383132e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32635498046875,0.0,0.0,0.0004703734011854,287.29571533203125,294.1499938964844,287.54998779296875,286.6565856933594,287.4605407714844,287.5466613769531,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033220751211,6.252482531721171e-09,0.0010033157886937,-0.015432758256793,0.0,0.0,0.0,-0.0079124420881271,60.0,0.1883834600448608,-0.0,-6.863407975288284e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.402600699104367e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.90139160421677e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.313134119613096e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.90139160421677e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0004696793621405,287.29541015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079370784561888e-09,0.0010018354514613,-0.0149792796000838,0.0,0.0,0.0,-0.0078266225755214,60.0,0.1880408525466919,-0.0,-6.843168165460156e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.402600699104367e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.90139160421677e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,7.313134119613096e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.90139160421677e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0004696793621405,287.29541015625,294.1499938964844,287.54998779296875,286.6664428710937,287.4621276855469,287.5473937988281,287.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018415050581,6.079370784561888e-09,0.0010018354514613,-0.0149792796000838,0.0,0.0,0.0,-0.0078266225755214,60.0,0.1880408525466919,-0.0,-6.843168165460156e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
