time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370740,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.390559716848657e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.888711792882532e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.303768506972119e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.888711792882532e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004690779023803,287.29510498046875,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.9293441267982425e-09,0.0010005525546148,-0.0145862670615315,0.0,0.0,0.0,-0.0077522476203739,60.0,0.1877293437719345,-0.0,-6.825651865938198e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.390559716848657e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.888711792882532e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,7.303768506972119e-05,297.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.888711792882532e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004690779023803,287.29510498046875,294.1499938964844,287.54998779296875,286.6763000488281,287.46368408203125,287.5479431152344,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005584917962,5.9293441267982425e-09,0.0010005525546148,-0.0145862670615315,0.0,0.0,0.0,-0.0077522476203739,60.0,0.1877293437719345,-0.0,-6.825651865938198e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.380713891005144e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.87834355328232e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,7.296110561583191e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.87834355328232e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004685860476456,287.2948303222656,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806666703023211e-09,0.0009995034197345,-0.0142648946493864,0.0,0.0,0.0,-0.0076914308592677,60.0,0.1874533891677856,-0.0,-6.81134508795367e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.380713891005144e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.87834355328232e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,7.296110561583191e-05,297.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,9.87834355328232e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0004685860476456,287.2948303222656,294.1499938964844,287.54998779296875,286.6861572265625,287.4652099609375,287.5483703613281,287.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995092405006,5.806666703023211e-09,0.0009995034197345,-0.0142648946493864,0.0,0.0,0.0,-0.0076914308592677,60.0,0.1874533891677856,-0.0,-6.81134508795367e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.373213106300682e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.870444773696364e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.290276698768139e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.870444773696364e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004682113649323,287.2945556640625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5486755371094,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713208128810265e-09,0.0009987041121348,-0.0140200611203908,0.0,0.0,0.0,-0.0076450989581644,60.0,0.1872190982103347,-0.0,-6.800456020528145e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.373213106300682e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,9.870444773696364e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.290276698768139e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.870444773696364e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,0.0004682113649323,287.2945556640625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667053222656,287.5486755371094,287.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987099329009,5.713208128810265e-09,0.0009987041121348,-0.0140200611203908,0.0,0.0,0.0,-0.0076450989581644,60.0,0.1872190982103347,-0.0,-6.800456020528145e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.370333282276988e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.867412154562773e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,7.288037159014493e-05,297.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.867412154562773e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,0.0004680675338022,287.2944030761719,294.1499938964844,287.54998779296875,286.700927734375,287.4674377441406,287.548828125,287.2774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984029456973,5.6773279411004304e-09,0.0009983972413465,-0.0139260655269026,0.0,0.0,0.0,-0.0076273111626505,60.0,0.1871180683374405,-0.0,-6.79627731869914e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.3680624559056e-05,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,9.865020547294988e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,7.28627055650577e-05,297.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,9.865020547294988e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323486328125,0.0,0.0,0.0004679540870711,287.2942810058594,294.1499938964844,287.54998779296875,286.7058410644531,287.4681701660156,287.5489501953125,287.2774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981609182432,5.649028800291944e-09,0.0009981553303077,-0.0138519303873181,0.0,0.0,0.0,-0.0076132821850478,60.0,0.1870287805795669,-0.0,-6.792983242576156e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.365121513837948e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.861923899734391e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.28398299543187e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.861923899734391e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004678071709349,287.29400634765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612382558695117e-09,0.0009978418238461,-0.0137559259310364,0.0,0.0,0.0,-0.0075951144099235,60.0,0.1868796497583389,-0.0,-6.788717854533388e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.365121513837948e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.861923899734391e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,7.28398299543187e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.861923899734391e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004678071709349,287.29400634765625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696350097656,287.5491638183594,287.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978474117815,5.612382558695117e-09,0.0009978418238461,-0.0137559259310364,0.0,0.0,0.0,-0.0075951144099235,60.0,0.1868796497583389,-0.0,-6.788717854533388e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.364119614474475e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.860868885880336e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.283203740371391e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.860868885880336e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004677571414504,287.2937316894531,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977406589314,5.5998969905601825e-09,0.0009977350709959,-0.0137232178822159,0.0,0.0,0.0,-0.0075889243744313,60.0,0.1867720484733581,-0.0,-6.787265505181497e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.364119614474475e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.860868885880336e-05,297.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,7.283203740371391e-05,297.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.860868885880336e-05,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,0.0004677571414504,287.2937316894531,294.1499938964844,287.54998779296875,286.7255249023437,287.4710388183594,287.54931640625,287.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977406589314,5.5998969905601825e-09,0.0009977350709959,-0.0137232178822159,0.0,0.0,0.0,-0.0075889243744313,60.0,0.1867720484733581,-0.0,-6.787265505181497e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.36431679292582e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.86107625067234e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.28335726307705e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.86107625067234e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004677670076489,287.29345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977616136893,5.602345698463296e-09,0.0009977559093385,-0.0137296328321099,0.0,0.0,0.0,-0.0075901383534073,60.0,0.186696320772171,-0.0,-6.787550432818534e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.36431679292582e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.86107625067234e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,7.28335726307705e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,9.86107625067234e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32183837890625,0.0,0.0,0.0004677670076489,287.29345703125,294.1499938964844,287.54998779296875,286.7353820800781,287.4724426269531,287.5494689941406,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977616136893,5.602345698463296e-09,0.0009977559093385,-0.0137296328321099,0.0,0.0,0.0,-0.0075901383534073,60.0,0.186696320772171,-0.0,-6.787550432818534e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.364888683194296e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.861678699962796e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.283802551683038e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.861679427558556e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004677955876104,287.293212890625,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609468889389291e-09,0.0009978169109672,-0.0137482937425374,0.0,0.0,0.0,-0.007593669462949,60.0,0.1866360008716583,-0.0,-6.78837892564843e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.364888683194296e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.861678699962796e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,7.283802551683038e-05,297.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,9.861679427558556e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3213195800781,0.0,0.0,0.0004677955876104,287.293212890625,294.1499938964844,287.54998779296875,286.7452087402344,287.47381591796875,287.549560546875,287.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609468889389291e-09,0.0009978169109672,-0.0137482937425374,0.0,0.0,0.0,-0.007593669462949,60.0,0.1866360008716583,-0.0,-6.78837892564843e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.36511642066762e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.8619180789683e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.283979357453063e-05,297.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,9.8619180789683e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,0.0004678069381043,287.2930908203125,294.1499938964844,287.54998779296875,286.7501220703125,287.4744873046875,287.54962158203125,287.2779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612295517209985e-09,0.0009978410089388,-0.0137556986883282,0.0,0.0,0.0,-0.0075950711034238,60.0,0.1866069138050079,-0.0,-6.78870790693509e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.36525029828772e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.862059232546017e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,7.284083403646946e-05,297.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,9.862059232546017e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0004678136319853,287.2929382324219,294.1499938964844,287.54998779296875,286.7550354003906,287.47515869140625,287.5496520996094,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613963072192973e-09,0.0009978553280234,-0.0137600665912032,0.0,0.0,0.0,-0.0075958976522088,60.0,0.1865767687559127,-0.0,-6.78890188510195e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.365064033772796e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.861863509286196e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.283938612090424e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.861863509286196e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0004678043187595,287.2926940917969,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.611638709268618e-09,0.0009978354210034,-0.0137539776042103,0.0,0.0,0.0,-0.007594745606184,60.0,0.1865095049142837,-0.0,-6.788631168319625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.365064033772796e-05,297.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.861863509286196e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,7.283938612090424e-05,297.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,9.861863509286196e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,0.0004678043187595,287.2926940917969,294.1499938964844,287.54998779296875,286.7648620605469,287.4764709472656,287.5497131347656,287.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978410089388,5.611638709268618e-09,0.0009978354210034,-0.0137539776042103,0.0,0.0,0.0,-0.007594745606184,60.0,0.1865095049142837,-0.0,-6.788631168319625e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.364192374050616e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.860946011031048e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.283261220436543e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.860946011031048e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.000467760808533,287.2924499511719,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.6007767312848955e-09,0.0009977426379919,-0.0137255219742655,0.0,0.0,0.0,-0.0075893606990575,60.0,0.1864293813705444,-0.0,-6.787367823335444e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.364192374050616e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.860946011031048e-05,297.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197937011719,0.0,0.0,7.283261220436543e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.860946011031048e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,0.000467760808533,287.2924499511719,294.1499938964844,287.54998779296875,286.7746887207031,287.4777526855469,287.5497741699219,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977482259273,5.6007767312848955e-09,0.0009977426379919,-0.0137255219742655,0.0,0.0,0.0,-0.0075893606990575,60.0,0.1864293813705444,-0.0,-6.787367823335444e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.362584387417884e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.859251440502705e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.282009755726904e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.859252168098465e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0004676804528571,287.2922058105469,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580728323906214e-09,0.0009975711582228,-0.0136730009689927,0.0,0.0,0.0,-0.0075794220902025,60.0,0.1863333731889724,-0.0,-6.785035111533946e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.362584387417884e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.859251440502705e-05,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.282009755726904e-05,297.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,9.859252168098465e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,0.0004676804528571,287.2922058105469,294.1499938964844,287.54998779296875,286.7845153808594,287.4790344238281,287.5498352050781,287.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975767461583,5.580728323906214e-09,0.0009975711582228,-0.0136730009689927,0.0,0.0,0.0,-0.0075794220902025,60.0,0.1863333731889724,-0.0,-6.785035111533946e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.360334661323576e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.856883116299286e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,7.280260615516454e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.856883843895048e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004675680829677,287.2919921875,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552700965694157e-09,0.0009973315754905,-0.0135995764285326,0.0,0.0,0.0,-0.0075655276887118,60.0,0.1862237304449081,-0.0,-6.781775141462276e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.360334661323576e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.856883116299286e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,7.280260615516454e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,9.856883843895048e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004675680829677,287.2919921875,294.1499938964844,287.54998779296875,286.7943420410156,287.48028564453125,287.54986572265625,287.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973370470106,5.552700965694157e-09,0.0009973315754905,-0.0135995764285326,0.0,0.0,0.0,-0.0075655276887118,60.0,0.1862237304449081,-0.0,-6.781775141462276e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.358992974739522e-05,297.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.855470125330612e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,7.279216515598819e-05,297.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.855470125330612e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,0.0004675010568462,287.2918701171875,294.1499938964844,287.54998779296875,286.7992553710937,287.4808959960937,287.54986572265625,287.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971940889954,5.5359774542296244e-09,0.00099718850106,-0.0135557642206549,0.0,0.0,0.0,-0.0075572370551526,60.0,0.1861629784107208,-0.0,-6.779829675451765e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.357521776109934e-05,297.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,9.853920346358792e-05,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,7.278072007466108e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.853921073954552e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,0.0004674275696743,287.291748046875,294.1499938964844,287.54998779296875,286.8041687011719,287.48150634765625,287.5498962402344,287.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517642787111754e-09,0.0009970318060368,-0.0135077321901917,0.0,0.0,0.0,-0.0075481478124856,60.0,0.1860992461442947,-0.0,-6.777698047244486e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.354259964311495e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.850486094364896e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,7.275534881046042e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.850486094364896e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0004672646173276,287.29150390625,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.4769984103586475e-09,0.0009966841898858,-0.0134012540802359,0.0,0.0,0.0,-0.0075279991142451,60.0,0.185963898897171,-0.0,-6.77297293805168e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.354259964311495e-05,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,9.850486094364896e-05,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,7.275534881046042e-05,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.850486094364896e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,0.0004672646173276,287.29150390625,294.1499938964844,287.54998779296875,286.81396484375,287.48272705078125,287.5498962402344,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966896614059,5.4769984103586475e-09,0.0009966841898858,-0.0134012540802359,0.0,0.0,0.0,-0.0075279991142451,60.0,0.185963898897171,-0.0,-6.77297293805168e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.35069692786783e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.846734610619023e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.272764196386561e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.846734610619023e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004670866765081,287.2912902832031,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432609029298874e-09,0.0009963046759366,-0.0132849626243114,0.0,0.0,0.0,-0.0075059928931295,60.0,0.1858204305171966,-0.0,-6.767814397790063e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.35069692786783e-05,297.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.846734610619023e-05,297.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,7.272764196386561e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172912597656,0.0,0.0,9.846734610619023e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004670866765081,287.2912902832031,294.1499938964844,287.54998779296875,286.82379150390625,287.48388671875,287.5499267578125,287.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432609029298874e-09,0.0009963046759366,-0.0132849626243114,0.0,0.0,0.0,-0.0075059928931295,60.0,0.1858204305171966,-0.0,-6.767814397790063e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.346971637569368e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.842811414273456e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.269866910064593e-05,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.842811414273456e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004669005866162,287.29107666015625,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386188384193247e-09,0.0009959076996892,-0.0131633505225181,0.0,0.0,0.0,-0.0074829803779721,60.0,0.1856707632541656,-0.0,-6.762422088968378e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.346971637569368e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.842811414273456e-05,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.269866910064593e-05,297.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.842811414273456e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004669005866162,287.29107666015625,294.1499938964844,287.54998779296875,286.8335876464844,287.48504638671875,287.5499267578125,287.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386188384193247e-09,0.0009959076996892,-0.0131633505225181,0.0,0.0,0.0,-0.0074829803779721,60.0,0.1856707632541656,-0.0,-6.762422088968378e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.343209239887074e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.838848927756771e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,7.266940519912168e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.838849655352532e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0004667126340791,287.2908630371094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308106755425e-09,0.0009955068817362,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1855177879333496,-0.0,-6.75697862106972e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.343209239887074e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.838848927756771e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,7.266940519912168e-05,297.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,9.838849655352532e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163146972656,0.0,0.0,0.0004667126340791,287.2908630371094,294.1499938964844,287.54998779296875,286.8433837890625,287.4862060546875,287.5499572753906,287.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339308106755425e-09,0.0009955068817362,-0.0130405332893133,0.0,0.0,0.0,-0.0074597396887838,60.0,0.1855177879333496,-0.0,-6.75697862106972e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.341339318780228e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.836880053626372e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,7.265486055985093e-05,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,9.836880053626372e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,0.0004666192107833,287.2907409667969,294.1499938964844,287.54998779296875,286.8482971191406,287.4867553710937,287.5499572753906,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.0074481875635683,60.0,0.1854408383369445,-0.0,-6.754273584874684e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.339516691397876e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.834960656007752e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,7.26406869944185e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.834960656007752e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0004665281740017,287.2906494140625,294.1499938964844,287.54998779296875,286.8531799316406,287.4873352050781,287.5499572753906,287.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199959337711,0.0,0.0,0.0,-0.0074369306676089,60.0,0.185364082455635,-0.0,-6.751638181867747e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.336045332020149e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.831305214902386e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.261368591571227e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.831305214902386e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004663548024836,287.2904357910156,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1852124184370041,-0.0,-6.746619618525075e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
