time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373080,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.336045332020149e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,9.831305214902386e-05,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.261368591571227e-05,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.831305214902386e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,0.0004663548024836,287.2904357910156,294.1499938964844,287.54998779296875,286.86297607421875,287.4884338378906,287.5499572753906,287.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044843307933e-09,0.0009947435464709,-0.012806680984795,0.0,0.0,0.0,-0.007415487896651,60.0,0.1852124184370041,-0.0,-6.746619618525075e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.332894842373209e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.827987378230318e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.25891804904677e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.82798810582608e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0004661974089685,287.29022216796875,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038322389125,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1850646287202835,-0.0,-6.742066460674323e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.332894842373209e-05,297.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.827987378230318e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,7.25891804904677e-05,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.82798810582608e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.0004661974089685,287.29022216796875,294.1499938964844,287.54998779296875,286.8727722167969,287.489501953125,287.54998779296875,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210787357157187e-09,0.0009944078046828,-0.0127038322389125,0.0,0.0,0.0,-0.0073960260488092,60.0,0.1850646287202835,-0.0,-6.742066460674323e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.330014290753752e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.824954031500964e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.256677781697363e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.824954031500964e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0004660535196308,287.2900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1849225759506225,-0.0,-6.73790410132824e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.330014290753752e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.824954031500964e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145446777344,0.0,0.0,7.256677781697363e-05,297.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.824954031500964e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,0.0004660535196308,287.2900390625,294.1499938964844,287.54998779296875,286.8822326660156,287.4905700683594,287.54998779296875,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.1748916263250075e-09,0.0009941008174791,-0.0126097910106182,0.0,0.0,0.0,-0.0073782312683761,60.0,0.1849225759506225,-0.0,-6.73790410132824e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.32729890337214e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.822094580158593e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.254565571201965e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.822094580158593e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.000465917866677,287.2898254394531,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1847843825817108,-0.0,-6.733981905426846e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.32729890337214e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,9.822094580158593e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.254565571201965e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,9.822094580158593e-05,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.000465917866677,287.2898254394531,294.1499938964844,287.54998779296875,286.8910522460937,287.4916076660156,287.54998779296875,287.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211402773857,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1847843825817108,-0.0,-6.733981905426846e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.325999417342246e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,9.820725972531363e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138732910156,0.0,0.0,7.253554940689355e-05,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.820725972531363e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,0.0004658529651351,287.28973388671875,294.1499938964844,287.54998779296875,286.89520263671875,287.4921264648437,287.54998779296875,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1847163140773773,-0.0,-6.732105362061702e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.32473994907923e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,9.81940029305406e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,7.252575596794486e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,9.81940029305406e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,0.0004657900717575,287.2896423339844,294.1499938964844,287.54998779296875,286.8992004394531,287.4926452636719,287.54998779296875,287.2797241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1846488565206527,-0.0,-6.730287793743629e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.322341793449596e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.816874080570416e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.25071004126221e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.816874808166176e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004656702512875,287.2894287109375,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1845158636569976,-0.0,-6.72682531899227e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.322341793449596e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.816874080570416e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,7.25071004126221e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,9.816874808166176e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132019042969,0.0,0.0,0.0004656702512875,287.2894287109375,294.1499938964844,287.54998779296875,286.9066772460937,287.49365234375,287.54998779296875,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1845158636569976,-0.0,-6.72682531899227e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.320091339759529e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.814505028771237e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.248960173455998e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.814505028771237e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0004655578522942,287.28924560546875,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1843853741884231,-0.0,-6.72357742814711e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.320091339759529e-05,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,9.814505028771237e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.248960173455998e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,9.814505028771237e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,0.0004655578522942,287.28924560546875,294.1499938964844,287.54998779296875,286.9135437011719,287.49462890625,287.54998779296875,287.27996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1843853741884231,-0.0,-6.72357742814711e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.318982483819128e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,9.81333723757416e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125915527344,0.0,0.0,7.248097244882956e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.81333723757416e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0004655024386011,287.2891540527344,294.1499938964844,287.54998779296875,286.9168395996094,287.4951477050781,287.54998779296875,287.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1843185871839523,-0.0,-6.721977285906179e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.317999501945452e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.812302596401425e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,7.247333269333467e-05,297.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,9.812302596401425e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123474121094,0.0,0.0,0.0004654533695429,287.2890625,294.1499938964844,287.54998779296875,286.91973876953125,287.49560546875,287.54998779296875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1842575520277023,-0.0,-6.720559753148336e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.316057548858224e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.810256597120316e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.245822052937001e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.810256597120316e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004653563373722,287.2889099121094,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1841322630643844,-0.0,-6.717757372598498e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.316057548858224e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.810256597120316e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.245822052937001e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,9.810256597120316e-05,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0004653563373722,287.2889099121094,294.1499938964844,287.54998779296875,286.9252624511719,287.4965515136719,287.54998779296875,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1841322630643844,-0.0,-6.717757372598498e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.3151415057946e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,9.809292532736436e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,7.245109736686572e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,9.809292532736436e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117370605469,0.0,0.0,0.0004653105861507,287.288818359375,294.1499938964844,287.54998779296875,286.92779541015625,287.4970092773437,287.54998779296875,287.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1840706169605255,-0.0,-6.716435763109986e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.314265480497852e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.808369941310956e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,7.244428707053885e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,9.808369941310956e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,0.0004652668430935,287.2887268066406,294.1499938964844,287.54998779296875,286.9301452636719,287.4974975585937,287.54998779296875,287.2803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1840095967054367,-0.0,-6.715173128668539e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.312632028013468e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.806649904930964e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.243158324854448e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.806649904930964e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0004651852359529,287.2885437011719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1838895976543426,-0.0,-6.712817679499494e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.312632028013468e-05,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.806649904930964e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,7.243158324854448e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.806649904930964e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0004651852359529,287.2885437011719,294.1499938964844,287.54998779296875,286.93438720703125,287.4984130859375,287.54998779296875,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1838895976543426,-0.0,-6.712817679499494e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.311144094681369e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.805082663660868e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,7.242000719998032e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.805082663660868e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0004651109047699,287.28839111328125,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1837720870971679,-0.0,-6.710671129894763e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.311144094681369e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.805082663660868e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,7.242000719998032e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,9.805082663660868e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0004651109047699,287.28839111328125,294.1499938964844,287.54998779296875,286.9379577636719,287.4992980957031,287.54998779296875,287.2806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1837720870971679,-0.0,-6.710671129894763e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.309803135693072e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.803671127883716e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,7.24095807527192e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.803671127883716e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.000465043936856,287.2882080078125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1836572587490081,-0.0,-6.708738453653498e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.309803135693072e-05,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.803671127883716e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,7.24095807527192e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.803671127883716e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,0.000465043936856,287.2882080078125,294.1499938964844,287.54998779296875,286.9408874511719,287.50018310546875,287.54998779296875,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1836572587490081,-0.0,-6.708738453653498e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.30861133383587e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.80241529759951e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.240030390676111e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.802416025195272e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004649843904189,287.2880554199219,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1835450679063797,-0.0,-6.707020361318429e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.30861133383587e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.80241529759951e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,7.240030390676111e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.802416025195272e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,0.0004649843904189,287.2880554199219,294.1499938964844,287.54998779296875,286.94317626953125,287.5010681152344,287.54998779296875,287.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1835450679063797,-0.0,-6.707020361318429e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.308063454227522e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.801839041756466e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,7.239604747155681e-05,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,9.801839769352227e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097839355469,0.0,0.0,0.0004649570619221,287.2879638671875,294.1499938964844,287.54998779296875,286.9440612792969,287.5014953613281,287.54998779296875,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1834899634122848,-0.0,-6.706231658881735e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.307558502769098e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.80130789685063e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,7.239212573040277e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.80130789685063e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,0.0004649318289011,287.28790283203125,294.1499938964844,287.54998779296875,286.9447937011719,287.5019226074219,287.54998779296875,287.281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1834354847669601,-0.0,-6.70550335257758e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.306663559982552e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.800364205148072e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,7.238515536300838e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.800364932743832e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004648870963137,287.2877502441406,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1833285540342331,-0.0,-6.70421300696944e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.306663559982552e-05,297.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,9.800364205148072e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092346191406,0.0,0.0,7.238515536300838e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.800364932743832e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004648870963137,287.2877502441406,294.1499938964844,287.54998779296875,286.9457702636719,287.5027770996094,287.54998779296875,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1833285540342331,-0.0,-6.70421300696944e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.305906132794917e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.23792691132985e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.799567487789318e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004648492904379,287.28759765625,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1832240670919418,-0.0,-6.703121613327312e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.305906132794917e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,9.799567487789318e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,7.23792691132985e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.799567487789318e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,0.0004648492904379,287.28759765625,294.1499938964844,287.54998779296875,286.94610595703125,287.50360107421875,287.54998779296875,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1832240670919418,-0.0,-6.703121613327312e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.305516141466796e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.799156396184117e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,7.237623503897339e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,9.799157123779878e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,0.0004648297908715,287.2875061035156,294.1499938964844,287.54998779296875,286.94598388671875,287.50408935546875,287.54998779296875,287.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1831626892089843,-0.0,-6.702559574023327e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.305291314376518e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,9.798919927561656e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,7.237448880914599e-05,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,9.798919927561656e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.000464818556793,287.2874450683594,294.1499938964844,287.54998779296875,286.9457702636719,287.50439453125,287.54998779296875,287.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1831222176551818,-0.0,-6.702234855993083e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.304819104727358e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.798422252060844e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.237081445055082e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.798422252060844e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004647949535865,287.28729248046875,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.183022990822792,-0.0,-6.701554156052225e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.304819104727358e-05,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,9.798422252060844e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,7.237081445055082e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,9.798422252060844e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004647949535865,287.28729248046875,294.1499938964844,287.54998779296875,286.9447937011719,287.50518798828125,287.54998779296875,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.183022990822792,-0.0,-6.701554156052225e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.304629929829388e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.798222890822216e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,7.236934470711276e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,9.798222890822216e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004647855239454,287.2872314453125,294.1499938964844,287.54998779296875,286.9440612792969,287.5055847167969,287.54998779296875,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1829743534326553,-0.0,-6.701281307641693e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.304480772698298e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.798066457733512e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,7.236818055389449e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,9.798066457733512e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077697753906,0.0,0.0,0.0004647780733648,287.2871398925781,294.1499938964844,287.54998779296875,286.94317626953125,287.5059814453125,287.54998779296875,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1829263418912887,-0.0,-6.701066723735495e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
