time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375420,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.304288687417284e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.797864186111838e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,7.236668898258358e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.797864186111838e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004647684982046,287.2870178222656,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1828321814537048,-0.0,-6.700790322611283e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.304288687417284e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,9.797864186111838e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,7.236668898258358e-05,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,9.797864186111838e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074035644531,0.0,0.0,0.0004647684982046,287.2870178222656,294.1499938964844,287.54998779296875,286.9408874511719,287.5067443847656,287.54998779296875,287.2817687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1828321814537048,-0.0,-6.700790322611283e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.304231207352132e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.79780379566364e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.236624514916912e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.79780379566364e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0004647656169254,287.286865234375,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1827404499053955,-0.0,-6.700707189111199e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.304231207352132e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.79780379566364e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,7.236624514916912e-05,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,9.79780379566364e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,0.0004647656169254,287.286865234375,294.1499938964844,287.54998779296875,286.9379577636719,287.50750732421875,287.54998779296875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1827404499053955,-0.0,-6.700707189111199e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.30430687731132e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.236683450173587e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.797883103601636e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004647694004233,287.2867431640625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1826512515544891,-0.0,-6.700815191607036e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.30430687731132e-05,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.797883103601636e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.236683450173587e-05,297.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.797883103601636e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,0.0004647694004233,287.2867431640625,294.1499938964844,287.54998779296875,286.93438720703125,287.5082397460937,287.54998779296875,287.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1826512515544891,-0.0,-6.700815191607036e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.30451788008213e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.798105020308868e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.236847159219906e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.798105747904629e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.00046477993601,287.28662109375,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1825645118951797,-0.0,-6.701118593355204e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.30451788008213e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.798105020308868e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,7.236847159219906e-05,297.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.798105747904629e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,0.00046477993601,287.28662109375,294.1499938964844,287.54998779296875,286.9301452636719,287.50897216796875,287.54998779296875,287.2821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1825645118951797,-0.0,-6.701118593355204e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.304667764808984e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.798262908589096e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,7.236963574541733e-05,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,9.798262908589096e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0004647874156944,287.2865600585937,294.1499938964844,287.54998779296875,286.92779541015625,287.50933837890625,287.54998779296875,287.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1825220733880996,-0.0,-6.70133388780414e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.304854756919668e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.79846008704044e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,7.237109093694016e-05,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.79846008704044e-05,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,0.0004647967289201,287.2864990234375,294.1499938964844,287.54998779296875,286.9252624511719,287.5097045898437,287.54998779296875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1824802458286285,-0.0,-6.701603183500994e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.305327694164588e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.237476529553533e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.79895776254125e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004648203612305,287.286376953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1823983192443847,-0.0,-6.702283883441852e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.305327694164588e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.79895776254125e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3057556152344,0.0,0.0,7.237476529553533e-05,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,9.79895776254125e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0004648203612305,287.286376953125,294.1499938964844,287.54998779296875,286.91973876953125,287.5104064941406,287.54998779296875,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1823983192443847,-0.0,-6.702283883441852e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.305926505476236e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.7995885880664e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.237942918436602e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.7995885880664e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0004648502799682,287.2862548828125,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.182318702340126,-0.0,-6.703146482323066e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.305926505476236e-05,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.7995885880664e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,7.237942918436602e-05,297.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,9.7995885880664e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053894042969,0.0,0.0,0.0004648502799682,287.2862548828125,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.182318702340126,-0.0,-6.703146482323066e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.30640017031692e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,9.80008699116297e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052062988281,0.0,0.0,7.23831108189188e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,9.800087718758732e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,0.0004648739413823,287.2861633300781,294.1499938964844,287.54998779296875,286.9089660644531,287.5115661621094,287.54998779296875,287.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1822659224271774,-0.0,-6.703827892806657e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.30664682528004e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.800347470445558e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051147460937,0.0,0.0,7.238503167172894e-05,297.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.800347470445558e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0004648862814065,287.2861328125,294.1499938964844,287.54998779296875,286.9066772460937,287.51177978515625,287.54998779296875,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1822414100170135,-0.0,-6.704183874717273e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.307494474342092e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.801239502849056e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.239162368932739e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.801239502849056e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004649285983759,287.2860107421875,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1821664571762085,-0.0,-6.705403876594573e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.307494474342092e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.801239502849056e-05,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,7.239162368932739e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,9.801239502849056e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,0.0004649285983759,287.2860107421875,294.1499938964844,287.54998779296875,286.8992004394531,287.512451171875,287.54998779296875,287.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1821664571762085,-0.0,-6.705403876594573e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.307956497650594e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.801726264413446e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.23952180123888e-05,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,9.801726992009208e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,0.0004649517068173,287.28594970703125,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1821298152208328,-0.0,-6.706070365680716e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.308454900747164e-05,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.802250860957427e-05,297.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,7.239908882183954e-05,297.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044738769531,0.0,0.0,9.802250860957427e-05,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,0.0004649765614885,287.285888671875,294.1499938964844,287.54998779296875,286.8910522460937,287.5130920410156,287.54998779296875,287.2829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1820937395095825,-0.0,-6.706788013843834e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.30953974602744e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.2407528932672e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.803393913898616e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0004650307819247,287.2857971191406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1820231825113296,-0.0,-6.708351207862506e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.30953974602744e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.803393913898616e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,7.2407528932672e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,9.803393913898616e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,0.0004650307819247,287.2857971191406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1820231825113296,-0.0,-6.708351207862506e-08,0.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.310758468927816e-05,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.804676665225998e-05,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,7.241700950544327e-05,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.804676665225998e-05,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,0.0004650916380342,287.2856750488281,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1820412576198578,-0.0,-6.71010695896257e-08,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.310758468927816e-05,297.8275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.804676665225998e-05,297.8756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,7.241700950544327e-05,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,9.804676665225998e-05,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038635253906,0.0,0.050000000745058,0.0004650916380342,287.2856750488281,291.1499938964844,287.54998779296875,286.8727722167969,287.5143737792969,287.5500183105469,287.283203125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1820412576198578,-0.0,-6.71010695896257e-08,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.6352151036262512,0.050000000745058,0.0408358685672283,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.6352151036262512,0.050000000745058,0.0430021360516548,297.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.6352151036262512,0.050000000745058,0.0317612327635288,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.6352151036262512,0.050000000745058,0.0430021360516548,297.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29412841796875,0.6352151036262512,0.050000000745058,0.2039836198091507,287.292724609375,291.1499938964844,287.5506896972656,286.8685607910156,293.98638916015625,295.71368408203125,287.3945617675781,1.0,0.1097283959388732,0.0113018713891506,0.0113018713891506,1.0,1.0,-0.4376088678836822,8.461884135613218e-07,0.4376080334186554,-0.1327935010194778,0.0,0.0,0.0,10.11309814453125,60.0,914.7969360351562,-0.0,12.277664184570312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.6315785050392151,0.050000000745058,0.035183023661375,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.77001953125,0.6315785050392151,0.050000000745058,0.22595976293087,287.84063720703125,291.1499938964844,287.552734375,286.8656616210937,294.88409423828125,297.84088134765625,288.3448486328125,1.0,0.121092639863491,0.0226037427783012,0.0226037427783012,1.0,1.0,-0.4819895923137665,3.4172501273133093e-06,0.4819861948490143,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1894.6094970703125,-0.0,16.680706024169922,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5102844238281,291.1499938964844,287.56072998046875,286.8636779785156,294.8636169433594,297.8905029296875,289.8141174316406,1.0,0.1406040340662002,0.0452074855566024,0.0452074855566024,1.0,1.0,-0.4867269098758697,3.504361302475445e-05,0.4866918623447418,-0.1424983888864517,0.0,0.0,0.0,20.012773513793945,60.0,1845.1142578125,-0.0,23.19091796875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.74273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.0481029897928237,297.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4429931640625,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5102844238281,291.1499938964844,287.56072998046875,286.8636779785156,294.8636169433594,297.8905029296875,289.8141174316406,1.0,0.1406040340662002,0.0452074855566024,0.0452074855566024,1.0,1.0,-0.4867269098758697,3.504361302475445e-05,0.4866918623447418,-0.1424983888864517,0.0,0.0,0.0,20.012773513793945,60.0,1845.1142578125,-0.0,23.19091796875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.5493729710578918,0.050000000745058,0.0482474975287914,297.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0758056640625,291.1499938964844,287.5666198730469,286.8645324707031,294.8516540527344,297.86724853515625,290.3370666503906,1.0,0.1490124762058258,0.0565093569457531,0.0565093569457531,1.0,1.0,-0.4881891906261444,9.795923688216136e-05,0.488091230392456,-0.1427435874938964,0.0,0.0,0.0,23.68011474609375,60.0,1670.90673828125,-0.0,26.345359802246094,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5325483679771423,0.050000000745058,0.045948427170515,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5325483679771423,0.050000000745058,0.0357376672327518,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.528076171875,0.5325483679771423,0.050000000745058,0.2295219004154205,290.576416015625,291.1499938964844,287.5736999511719,286.8665771484375,294.8417358398437,297.8494873046875,290.8143310546875,1.0,0.1565798074007034,0.2452074885368347,0.2452074885368347,0.997330605983734,1.0,-0.4895899593830108,0.0322384163737297,0.4573515355587005,-0.1110406443476677,0.0,0.0,0.0,27.19941520690918,60.0,1502.117431640625,-0.0,29.37897109985352,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4531555175781,291.1499938964844,287.59136962890625,286.8740539550781,294.225830078125,297.8273010253906,291.6442565917969,1.0,0.1694013327360153,0.622603714466095,0.622603714466095,0.9919918775558472,1.0,-0.4921482801437378,0.1854534298181533,0.3066948652267456,0.0409969612956047,0.0,0.0,0.0,33.64043045043945,60.0,1124.0731201171875,-0.0,34.945560455322266,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4531555175781,291.1499938964844,287.59136962890625,286.8740539550781,294.225830078125,297.8273010253906,291.6442565917969,1.0,0.1694013327360153,0.622603714466095,0.622603714466095,0.9919918775558472,1.0,-0.4921482801437378,0.1854534298181533,0.3066948652267456,0.0409969612956047,0.0,0.0,0.0,33.64043045043945,60.0,1124.0731201171875,-0.0,34.945560455322266,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9662475585937,291.1499938964844,287.6134338378906,286.88580322265625,293.3932800292969,297.8175048828125,292.0455322265625,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,574.0046997070312,-0.0,39.7402229309082,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9488220214844,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9662475585937,291.1499938964844,287.6134338378906,286.88580322265625,293.3932800292969,297.8175048828125,292.0455322265625,1.0,0.1795569658279419,1.0,1.0,0.9866530895233154,1.0,-0.4943211078643799,0.2150378823280334,0.2792832255363464,0.0700733289122581,0.0,0.0,0.0,39.09870147705078,60.0,574.0046997070312,-0.0,39.7402229309082,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.4878829717636108,0.050000000745058,0.0489916540682315,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19207763671875,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2074584960937,291.1499938964844,287.6329650878906,286.8974609375,293.3829345703125,297.8142395019531,292.28582763671875,1.0,0.1857825368642807,1.0,1.0,0.987192451953888,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,431.7602844238281,-0.0,42.851409912109375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2675476074219,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2675476074219,0.4858255982398987,0.050000000745058,0.049031026661396,297.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2675476074219,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2675476074219,0.4858255982398987,0.050000000745058,0.049031026661396,297.8134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2675476074219,0.4858255982398987,0.050000000745058,0.2325820922851562,292.28271484375,290.6499938964844,287.6395874023437,286.9015808105469,293.3858947753906,297.813720703125,292.35888671875,1.0,0.187515527009964,1.0,1.0,0.9873627424240112,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,402.2054443359375,-0.0,43.74100875854492,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0466030463576316,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0490752533078193,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0362468138337135,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0490752533078193,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.2327918708324432,292.5620422363281,290.1499938964844,287.6695861816406,286.92108154296875,293.4004211425781,297.81378173828125,292.6218566894531,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,303.5552062988281,-0.0,44.74308395385742,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
