time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377640,297.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0466030463576316,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0490752533078193,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0362468138337135,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.0490752533078193,297.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5496520996094,0.483546644449234,0.050000000745058,0.2327918708324432,292.5620422363281,290.1499938964844,287.6695861816406,286.92108154296875,293.4004211425781,297.81378173828125,292.6218566894531,1.0,0.1889581978321075,1.0,1.0,0.988072395324707,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,303.5552062988281,-0.0,44.74308395385742,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.4847631454467773,0.050000000745058,0.0490515790879726,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.4847631454467773,0.050000000745058,0.0362293310463428,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6659240722656,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6767272949219,290.1499938964844,287.6859436035156,286.9320983886719,293.4088134765625,297.8148193359375,292.7289123535156,1.0,0.1877651661634445,1.0,1.0,0.9884272217750548,1.0,-0.4963263273239136,0.2158564776182174,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13445281982422,36.0,264.5552978515625,-0.0,44.20826721191406,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76727294921875,0.4872685372829437,0.050000000745058,0.0465347580611705,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.76727294921875,0.4872685372829437,0.050000000745058,0.0490033403038978,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.76727294921875,0.4872685372829437,0.050000000745058,0.0361937023699283,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.76727294921875,0.4872685372829437,0.050000000745058,0.0490033403038978,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.76727294921875,0.4872685372829437,0.050000000745058,0.2324507534503936,292.7767028808594,289.6499938964844,287.703125,286.9439697265625,293.41046142578125,297.8162841796875,292.8221130371094,1.0,0.1854860484600067,1.0,1.0,0.9582841396331788,1.0,-0.495838314294815,0.2160881608724594,0.2797501385211944,0.0713269934058189,0.0,0.0,0.0,42.91064453125,25.0,229.964599609375,-0.0,43.11915588378906,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9025573730469,0.4935012459754944,0.050000000745058,0.0464255437254905,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9025573730469,0.4935012459754944,0.050000000745058,0.0488883331418037,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9025573730469,0.4935012459754944,0.050000000745058,0.0361087583005428,297.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9025573730469,0.4935012459754944,0.050000000745058,0.0488883331418037,297.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9025573730469,0.4935012459754944,0.050000000745058,0.2319052070379257,292.9100036621094,289.6499938964844,287.7325439453125,286.9647827148437,293.40460205078125,297.8193359375,292.9454650878906,1.0,0.1801057606935501,1.0,1.0,0.9096481204032898,1.0,-0.4946746528148651,0.2166298627853393,0.2780447900295257,0.0723369345068931,0.0,0.0,0.0,39.9921875,25.0,180.5359649658203,-0.0,40.530311584472656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93023681640625,0.4954159557819366,0.050000000745058,0.0463937856256961,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93023681640625,0.4954159557819366,0.050000000745058,0.0488548912107944,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93023681640625,0.4954159557819366,0.050000000745058,0.0360840559005737,297.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93023681640625,0.4954159557819366,0.050000000745058,0.0488548912107944,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.93023681640625,0.4954159557819366,0.050000000745058,0.231746569275856,292.9372253417969,289.1499938964844,287.7398986816406,286.97003173828125,293.402099609375,297.82012939453125,292.9706420898437,1.0,0.1785196959972381,1.0,1.0,0.8979979157447815,1.0,-0.4943362772464752,0.2168002426624298,0.2775360345840454,0.0726356133818626,0.0,0.0,0.0,39.14342880249024,25.0,169.93052673339844,-0.0,39.77962493896485,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123596191406,0.5003824830055237,0.050000000745058,0.0463159270584583,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123596191406,0.5003824830055237,0.050000000745058,0.0487729012966156,297.70635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123596191406,0.5003824830055237,0.050000000745058,0.0360234975814819,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123596191406,0.5003824830055237,0.050000000745058,0.0487729012966156,297.8237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0123596191406,0.5003824830055237,0.050000000745058,0.2313576489686966,293.0180358886719,289.1499938964844,287.765625,286.9886779785156,293.3891296386719,297.8230285644531,293.0450134277344,1.0,0.1748579740524292,1.0,1.0,0.8584961891174316,1.0,-0.493506520986557,0.2177702784538269,0.2757362425327301,0.0739614889025688,0.0,0.0,0.0,37.06314086914063,25.0,136.89122009277344,-0.0,37.943992614746094,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0488586425781,0.5027444362640381,0.050000000745058,0.0462812334299087,297.67315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0488586425781,0.5027444362640381,0.050000000745058,0.0487363673746585,297.7083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0488586425781,0.5027444362640381,0.050000000745058,0.0359965153038501,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0488586425781,0.5027444362640381,0.050000000745058,0.0487363673746585,297.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0488586425781,0.5027444362640381,0.050000000745058,0.2311843335628509,293.0539245605469,288.6499938964844,287.7796325683594,286.9989624023437,293.3788146972656,297.8246154785156,293.0777893066406,1.0,0.1731348931789398,1.0,1.0,0.8377116918563843,1.0,-0.4931368231773376,0.2185043543577194,0.274632453918457,0.0748680904507637,0.0,0.0,0.0,36.13636016845703,25.0,120.93058776855467,-0.0,37.128173828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0461960807442665,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0486466959118843,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0359302833676338,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0486466959118843,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.2307589799165725,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12945556640625,297.8291320800781,293.1365051269531,1.0,0.1688338220119476,1.0,1.0,0.6758666038513184,1.0,-0.4922294020652771,0.2339942306280136,0.2582351863384247,0.0907645374536514,0.0,0.0,0.0,33.86392593383789,25.0,40.35109329223633,-0.0,35.13488006591797,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0461960807442665,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0486466959118843,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0359302833676338,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.0486466959118843,297.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1257629394531,0.5090196132659912,0.050000000745058,0.2307589799165725,293.1283569335937,288.1499938964844,287.822021484375,287.03045654296875,293.12945556640625,297.8291320800781,293.1365051269531,1.0,0.1688338220119476,1.0,1.0,0.6758666038513184,1.0,-0.4922294020652771,0.2339942306280136,0.2582351863384247,0.0907645374536514,0.0,0.0,0.0,33.86392593383789,25.0,40.35109329223633,-0.0,35.13488006591797,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0461291410028934,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0485762059688568,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0358782224357128,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0485762059688568,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.2304246127605438,293.09295654296875,287.6499938964844,287.8667907714844,287.0642395019531,292.1370544433594,297.8330993652344,293.05340576171875,1.0,0.1653959602117538,1.0,1.0,0.5140215754508972,1.0,-0.4915160834789276,0.2897815704345703,0.2017345130443573,0.1467354297637939,0.0,0.0,0.0,32.08399200439453,25.0,-197.1744537353516,-0.0,33.58530044555664,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0461291410028934,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0485762059688568,297.7188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0358782224357128,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.0485762059688568,297.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978088378906,0.5145159959793091,0.050000000745058,0.2304246127605438,293.09295654296875,287.6499938964844,287.8667907714844,287.0642395019531,292.1370544433594,297.8330993652344,293.05340576171875,1.0,0.1653959602117538,1.0,1.0,0.5140215754508972,1.0,-0.4915160834789276,0.2897815704345703,0.2017345130443573,0.1467354297637939,0.0,0.0,0.0,32.08399200439453,25.0,-197.1744537353516,-0.0,33.58530044555664,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930725097656,0.5400554537773132,0.050000000745058,0.0458861887454986,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930725097656,0.5400554537773132,0.050000000745058,0.0483203642070293,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930725097656,0.5400554537773132,0.050000000745058,0.0356892570853233,297.6091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9930725097656,0.5400554537773132,0.050000000745058,0.0483203642070293,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9883117675781,0.6205960512161255,0.1431322693824768,0.3280352652072906,292.9775085449219,287.6499938964844,287.8899841308594,287.0819091796875,291.2177429199219,297.8344421386719,292.8896789550781,1.0,0.1652401685714721,1.0,1.0,0.4330990314483642,1.0,-0.6072269678115845,0.4156853556632995,0.1915416270494461,0.2404792457818985,0.0,0.0,0.0,26.465282440185547,25.0,-440.7173156738281,-0.0,40.105735778808594,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283264160156,0.696469783782959,0.050000000745058,0.0452410951256752,297.6874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283264160156,0.696469783782959,0.050000000745058,0.0476410500705242,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283264160156,0.696469783782959,0.050000000745058,0.0351875163614749,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6283264160156,0.696469783782959,0.050000000745058,0.0476410500705242,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.52490234375,0.9583775997161864,0.1447664648294448,0.5829892158508301,292.5210266113281,287.1499938964844,287.9136657714844,287.1000366210937,290.2220764160156,297.8126525878906,292.3481140136719,1.0,0.1708243638277053,1.0,1.0,0.346479207277298,1.0,-0.9148887395858764,0.7125024795532227,0.2023862153291702,0.4769162237644195,0.0,0.0,0.0,12.302395820617676,28.0,-1049.9306640625,-0.0,62.43165969848633,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4814758300781,0.95217627286911,0.1366845965385437,0.117582693696022,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6094665527344,0.6902214288711548,0.050000000745058,0.0476517900824546,297.7080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6094665527344,0.6902214288711548,0.1338074654340744,0.0351954475045204,297.5985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6094665527344,0.6902214288711548,0.050000000745058,0.0476517900824546,297.746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4843139648437,0.9236856698989868,0.1454677432775497,0.5424478054046631,291.4717712402344,287.1499938964844,287.9527893066406,287.13018798828125,288.87841796875,297.7523498535156,291.3055725097656,1.0,0.1765516102313995,1.0,1.0,0.2067179381847381,1.0,-0.9486882090568542,0.8657690286636353,0.0829192027449607,0.6233238577842712,0.0,0.0,0.0,12.994284629821776,28.0,-1540.078369140625,-0.0,69.6322021484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.9632259607315063,0.1351026147603988,0.121427521109581,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.6903299689292908,0.050000000745058,0.0476515367627143,297.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3133850097656,0.8288506865501404,0.1342892497777938,0.0612833611667156,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.36212158203125,0.6903299689292908,0.050000000745058,0.0476515367627143,297.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9093581438064576,0.1456786394119262,0.5204167366027832,291.2254333496094,286.6499938964844,287.9623107910156,287.1375732421875,288.6741638183594,297.73907470703125,291.0650329589844,1.0,0.1780482977628708,1.0,1.0,0.173239603638649,1.0,-0.9581698775291444,0.8937721252441406,0.0643977671861648,0.6494500637054443,0.0,0.0,0.0,13.103736877441406,48.0,-1578.4541015625,-0.0,71.5041275024414,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4283752441406,0.9596543312072754,0.1299763321876526,0.1188038364052772,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4407043457031,0.9321802854537964,0.1304437816143036,0.1157298237085342,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4290771484375,0.9585914015769958,0.1306939721107483,0.0921117067337036,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5556335449219,0.693038821220398,0.1244249790906906,0.0476463325321674,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.8838761448860168,0.1466787010431289,0.474133163690567,290.4187927246094,286.6499938964844,287.9950561523437,287.1629638671875,288.0121459960937,297.6993103027344,290.2663269042969,1.0,0.1878638267517089,1.0,1.0,0.0597267262637615,1.0,-1.0181547403335571,1.0173730850219729,0.0007817025762051,0.7611954212188721,0.0,0.0,0.0,13.713874816894531,48.0,-1650.3441162109375,-0.0,83.95851135253906,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0174255371094,0.9605841636657716,0.1277122944593429,0.1165833249688148,297.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9591610431671144,0.1284450739622116,0.1222480088472366,297.5727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0171203613281,0.9621853828430176,0.1284833997488021,0.0911133885383606,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0508117675781,0.8917309641838074,0.1239385530352592,0.1003727316856384,297.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.03778076171875,0.8780323266983032,0.1471695601940155,0.4550316929817199,290.00494384765625,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6796264648437,289.8834228515625,1.0,0.1946306228637695,1.0,1.0,0.0,1.0,-1.0624630451202393,1.062461018562317,2.0283462163206423e-06,0.7977163195610046,0.0,0.0,0.0,14.03726291656494,68.0,-1549.5128173828125,-0.0,93.7801742553711,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3478088378906,0.932157814502716,0.1236007511615753,0.1124566942453384,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.9341818690299988,0.1242804303765297,0.1190859600901603,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475341796875,0.934558928012848,0.1244724467396736,0.0880481600761413,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3495483398437,0.918690025806427,0.1186287179589271,0.1140704080462455,297.6183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35015869140625,0.9312899112701416,0.1468071788549423,0.5604004263877869,289.3350830078125,286.1499938964844,288.0537414550781,287.2087097167969,288.05126953125,297.62384033203125,289.2673034667969,1.0,0.2141226530075073,1.0,1.0,0.0,1.0,-1.1758021116256714,1.1758008003234863,1.2009534202661598e-06,0.8897507190704346,0.0,0.0,0.0,16.078506469726562,68.0,-1162.4337158203125,-0.0,126.6904754638672,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2226257324219,0.9297410845756532,0.1227810904383659,0.1116477772593498,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.222412109375,0.9317365884780884,0.123453751206398,0.1182199567556381,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.22235107421875,0.9322487711906432,0.1236910372972488,0.0874403789639473,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2243347167969,0.9154284000396729,0.117480419576168,0.1129550486803054,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.22198486328125,0.9435427188873292,0.1461932063102722,0.5794561505317688,289.2097473144531,286.1499938964844,288.0639038085937,287.2166442871094,288.0614929199219,297.60577392578125,289.1487731933594,1.0,0.2197112888097763,1.0,1.0,0.0,1.0,-1.211715817451477,1.2117146253585815,1.2634632184926886e-06,0.917836844921112,0.0,0.0,0.0,16.576156616210938,88.0,-1074.98193359375,-0.0,135.63623046875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.7518929243087769,0.1188306286931037,0.1085041537880897,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7535925507545471,0.119791492819786,0.1150622963905334,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.7541393041610718,0.1200383082032203,0.0851752236485481,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.7395305037498474,0.1124565973877906,0.108430340886116,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7962864637374878,0.1409602463245391,0.6428672075271606,288.748046875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4977722167969,288.7191162109375,1.0,0.2487161755561828,1.0,1.0,0.0,1.0,-1.2722105979919434,1.2722092866897583,1.3756445014223573e-06,0.9675127863883972,0.0,0.0,0.0,31.0452880859375,76.0,-659.14697265625,-0.0,184.6190490722656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.7518929243087769,0.1188306286931037,0.1085041537880897,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7558898925781,0.7535925507545471,0.119791492819786,0.1150622963905334,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.7541393041610718,0.1200383082032203,0.0851752236485481,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7572326660156,0.7395305037498474,0.1124565973877906,0.108430340886116,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7525634765625,0.7962864637374878,0.1409602463245391,0.6428672075271606,288.748046875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4977722167969,288.7191162109375,1.0,0.2487161755561828,1.0,1.0,0.0,1.0,-1.2722105979919434,1.2722092866897583,1.3756445014223573e-06,0.9675127863883972,0.0,0.0,0.0,31.0452880859375,76.0,-659.14697265625,-0.0,184.6190490722656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6236267089844,0.7060763239860535,0.1171024441719055,0.1071595698595047,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6235046386719,0.7083256244659424,0.1183200031518936,0.1138709336519241,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6234741210937,0.7087449431419373,0.118476502597332,0.0842471718788147,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.6921291947364807,0.1104128360748291,0.1066677868366241,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.62109375,0.7450111508369446,0.138784646987915,0.6335129141807556,288.6177062988281,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.4526672363281,288.5959167480469,1.0,0.2572730481624603,1.0,1.0,0.0,1.0,-1.254705786705017,1.254704475402832,1.3427397789200768e-06,0.9533809423446656,0.0,0.0,0.0,39.42425155639648,76.0,-493.1515502929688,-0.0,196.802734375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5253601074219,0.6787432432174683,0.1156742423772811,0.1059717088937759,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5252380371094,0.6814756393432617,0.1171460300683975,0.1128625646233558,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52520751953125,0.6816897392272949,0.1171969920396804,0.0834335759282112,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6646875739097595,0.1087154000997543,0.1051409617066383,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234680175781,0.7195332646369934,0.1370907127857208,0.6259922981262207,288.5209350585937,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4154357910156,288.5046691894531,1.0,0.263233482837677,1.0,1.0,0.0,1.0,-1.2402297258377075,1.2402284145355225,1.3159052514311045e-06,0.9416691660881042,0.0,0.0,0.0,45.399681091308594,64.0,-365.0907897949219,-0.0,204.5879364013672,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.6537617444992065,0.1136607378721237,0.1041673719882965,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.6572000980377197,0.1155848130583763,0.1114093884825706,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.6569951772689819,0.11542309820652,0.0822110697627067,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6399344205856323,0.1062173992395401,0.1027676984667778,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017333984375,0.6933773756027222,0.1348408013582229,0.6155215501785278,288.40045166015625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3595275878906,288.39227294921875,1.0,0.2688639461994171,1.0,1.0,0.0,1.0,-1.219430446624756,1.2194292545318604,1.2779482858604752e-06,0.924808144569397,0.0,0.0,0.0,51.90179061889648,52.0,-189.8470458984375,-0.0,211.0907440185547,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.6537617444992065,0.1136607378721237,0.1041673719882965,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.6572000980377197,0.1155848130583763,0.1114093884825706,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4026184082031,0.6569951772689819,0.11542309820652,0.0822110697627067,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.40313720703125,0.6399344205856323,0.1062173992395401,0.1027676984667778,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4017333984375,0.6933773756027222,0.1348408013582229,0.6155215501785278,288.40045166015625,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3595275878906,288.39227294921875,1.0,0.2688639461994171,1.0,1.0,0.0,1.0,-1.219430446624756,1.2194292545318604,1.2779482858604752e-06,0.924808144569397,0.0,0.0,0.0,51.90179061889648,52.0,-189.8470458984375,-0.0,211.0907440185547,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6485611796379089,0.1125568896532058,0.1030258312821388,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.652683675289154,0.1148557290434837,0.1105793043971061,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6521064043045044,0.1144977509975433,0.0814577043056488,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6340703368186951,0.1046580672264099,0.1011290550231933,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6877538561820984,0.133695513010025,0.6094638109207153,288.34637451171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3216552734375,288.3433837890625,1.0,0.2682911157608032,1.0,1.0,0.0,1.0,-1.2069183588027954,1.2069170475006104,1.2554394288599724e-06,0.9146296381950378,0.0,0.0,0.0,52.79274368286133,40.0,-84.66439056396484,-0.0,208.66525268554688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34722900390625,0.6485611796379089,0.1125568896532058,0.1030258312821388,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.652683675289154,0.1148557290434837,0.1105793043971061,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471984863281,0.6521064043045044,0.1144977509975433,0.0814577043056488,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6340703368186951,0.1046580672264099,0.1011290550231933,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34686279296875,0.6877538561820984,0.133695513010025,0.6094638109207153,288.34637451171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3216552734375,288.3433837890625,1.0,0.2682911157608032,1.0,1.0,0.0,1.0,-1.2069183588027954,1.2069170475006104,1.2554394288599724e-06,0.9146296381950378,0.0,0.0,0.0,52.79274368286133,40.0,-84.66439056396484,-0.0,208.66525268554688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6550014615058899,0.1121058091521263,0.1023770719766616,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6599259972572327,0.1147231087088584,0.1102093979716301,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6589673757553101,0.1141828075051307,0.0810550600290298,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6391061544418335,0.1037703230977058,0.1000283509492874,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6953421831130981,0.1332895457744598,0.6063510179519653,288.33380126953125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2959289550781,288.3340759277344,1.0,0.2633954584598541,1.0,1.0,0.0,1.0,-1.2001527547836304,1.2001515626907349,1.2433507663445198e-06,0.9090917706489564,0.0,0.0,0.0,49.77526473999024,28.0,-21.426733016967773,-0.0,200.2193756103516,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6550014615058899,0.1121058091521263,0.1023770719766616,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6599259972572327,0.1147231087088584,0.1102093979716301,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6589673757553101,0.1141828075051307,0.0810550600290298,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6391061544418335,0.1037703230977058,0.1000283509492874,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.33380126953125,0.6953421831130981,0.1332895457744598,0.6063510179519653,288.33380126953125,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2959289550781,288.3340759277344,1.0,0.2633954584598541,1.0,1.0,0.0,1.0,-1.2001527547836304,1.2001515626907349,1.2433507663445198e-06,0.9090917706489564,0.0,0.0,0.0,49.77526473999024,28.0,-21.426733016967773,-0.0,200.2193756103516,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6719112992286682,0.1121059134602546,0.1020757481455802,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6777706742286682,0.1150037869811058,0.1101656332612037,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6763889193534851,0.114291250705719,0.080900527536869,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6538259387016296,0.103350706398487,0.0993100181221962,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7137566804885864,0.133368507027626,0.6051739454269409,288.3468017578125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782897949219,288.3490905761719,1.0,0.2554312646389007,1.0,1.0,0.0,1.0,-1.197276592254639,1.1972754001617432,1.238202685271972e-06,0.9066979289054872,0.0,0.0,0.0,44.158878326416016,25.0,16.518789291381836,-0.0,187.8275146484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6719112992286682,0.1121059134602546,0.1020757481455802,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6777706742286682,0.1150037869811058,0.1101656332612037,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6763889193534851,0.114291250705719,0.080900527536869,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460998535156,0.6538259387016296,0.103350706398487,0.0993100181221962,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464660644531,0.7137566804885864,0.133368507027626,0.6051739454269409,288.3468017578125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2782897949219,288.3490905761719,1.0,0.2554312646389007,1.0,1.0,0.0,1.0,-1.197276592254639,1.1972754001617432,1.238202685271972e-06,0.9066979289054872,0.0,0.0,0.0,44.158878326416016,25.0,16.518789291381836,-0.0,187.8275146484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.6817768812179565,0.1122279614210128,0.1020513698458671,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.6880529522895813,0.1152560412883758,0.1102659627795219,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588562011719,0.6864665150642395,0.1144610121846199,0.0809162333607673,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.6626148819923401,0.103269062936306,0.099089577794075,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.7232751846313477,0.1335332244634628,0.6052409410476685,288.35955810546875,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.2716064453125,288.362548828125,1.0,0.2519287467002868,1.0,1.0,0.0,1.0,-1.1972016096115112,1.1972002983093262,1.2380382941046264e-06,0.9065983891487122,0.0,0.0,0.0,41.48752975463867,25.0,29.25197410583496,-0.0,182.3620147705078,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3743896484375,0.6920781135559082,0.112409308552742,0.1020948961377143,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744506835937,0.6987091302871704,0.1155631318688392,0.1104328483343124,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744201660156,0.6969320774078369,0.1146870553493499,0.0809823796153068,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.6719697117805481,0.1032513901591301,0.0989449247717857,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.7327980399131775,0.1337566375732422,0.6056487560272217,288.3752746582031,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2659912109375,288.3787841796875,1.0,0.2486290484666824,1.0,1.0,0.0,1.0,-1.197848916053772,1.1978477239608765,1.2391536756695132e-06,0.9070858359336852,0.0,0.0,0.0,39.02431488037109,25.0,39.01953125,-0.0,177.5462646484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7109761834144592,0.1129039302468299,0.102354384958744,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7177463173866272,0.1162986308336258,0.11093720048666,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7157800793647766,0.1152628138661384,0.0812428295612335,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114990234375,0.6895806789398193,0.1033607497811317,0.0988497361540794,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7506053447723389,0.1343257874250412,0.6072953939437866,288.412841796875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2570495605469,288.41705322265625,1.0,0.2437179833650589,1.0,1.0,0.0,1.0,-1.200939655303955,1.2009384632110596,1.244569716618571e-06,0.909512460231781,0.0,0.0,0.0,35.16315078735352,25.0,52.08693313598633,-0.0,170.6223602294922,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
