time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7109761834144592,0.1129039302468299,0.102354384958744,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.411865234375,0.7177463173866272,0.1162986308336258,0.11093720048666,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118347167969,0.7157800793647766,0.1152628138661384,0.0812428295612335,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114990234375,0.6895806789398193,0.1033607497811317,0.0988497361540794,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7506053447723389,0.1343257874250412,0.6072953939437866,288.412841796875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2570495605469,288.41705322265625,1.0,0.2437179833650589,1.0,1.0,0.0,1.0,-1.200939655303955,1.2009384632110596,1.244569716618571e-06,0.909512460231781,0.0,0.0,0.0,35.16315078735352,25.0,52.08693313598633,-0.0,170.6223602294922,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.726771354675293,0.1135225743055343,0.1027732118964195,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7336788177490234,0.1171455308794975,0.1115971505641937,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7314593195915222,0.1159511357545852,0.081619381904602,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.705802857875824,0.1036079451441764,0.0989365354180336,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7676668763160706,0.1349951028823852,0.6096456050872803,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.250244140625,288.46002197265625,1.0,0.2402129918336868,1.0,1.0,0.0,1.0,-1.2056113481521606,1.2056100368499756,1.25281940199784e-06,0.9132212996482848,0.0,0.0,0.0,32.253753662109375,25.0,59.2563591003418,-0.0,166.09083557128906,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4543151855469,0.726771354675293,0.1135225743055343,0.1027732118964195,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7336788177490234,0.1171455308794975,0.1115971505641937,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7314593195915222,0.1159511357545852,0.081619381904602,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.705802857875824,0.1036079451441764,0.0989365354180336,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454833984375,0.7676668763160706,0.1349951028823852,0.6096456050872803,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.250244140625,288.46002197265625,1.0,0.2402129918336868,1.0,1.0,0.0,1.0,-1.2056113481521606,1.2056100368499756,1.25281940199784e-06,0.9132212996482848,0.0,0.0,0.0,32.253753662109375,25.0,59.2563591003418,-0.0,166.09083557128906,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7396366000175476,0.1141668930649757,0.1032556146383285,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958190917969,0.747178316116333,0.1179892793297767,0.1122963279485702,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7445783019065857,0.1166482865810394,0.082033634185791,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49542236328125,0.7187060117721558,0.1039183661341667,0.0991270989179611,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4962463378906,0.7824158072471619,0.13565593957901,0.6121670603752136,288.4969177246094,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2452087402344,288.5015869140625,1.0,0.2379407584667205,1.0,1.0,0.0,1.0,-1.210781812667847,1.2107806205749512,1.2620056395462598e-06,0.9173423051834106,0.0,0.0,0.0,30.19571113586425,25.0,62.52333068847656,-0.0,163.42587280273438,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993896484375,0.740710973739624,0.1142255961894989,0.1033010259270668,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994812011719,0.7483160495758057,0.1180648282170295,0.1123603209853172,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7456798553466797,0.1167110353708267,0.0820719823241233,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4990539550781,0.7197130918502808,0.1039482653141021,0.0991475731134414,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999084472656,0.7836431860923767,0.1357145011425018,0.6123968958854675,288.5005798339844,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.24481201171875,288.5052490234375,1.0,0.2377787232398986,1.0,1.0,0.0,1.0,-1.2112596035003662,1.2112582921981812,1.2628571539607949e-06,0.917723536491394,0.0,0.0,0.0,30.03974151611328,25.0,62.69700622558594,-0.0,163.24884033203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7536017894744873,0.1149900332093238,0.1039077937602996,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7620077133178711,0.1190318539738655,0.1131944060325622,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.7589074373245239,0.117518238723278,0.0825763568282127,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7312995195388794,0.1043546795845031,0.0994470715522766,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7980894446372986,0.1364531517028808,0.615361750125885,288.54638671875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.240234375,288.551025390625,1.0,0.2361601591110229,1.0,1.0,0.0,1.0,-1.2175127267837524,1.2175114154815674,1.2740412103084964e-06,0.9227192997932434,0.0,0.0,0.0,28.35249710083008,25.0,63.71911239624024,-0.0,161.650634765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.545166015625,0.7536017894744873,0.1149900332093238,0.1039077937602996,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7620077133178711,0.1190318539738655,0.1131944060325622,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452575683594,0.7589074373245239,0.117518238723278,0.0825763568282127,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448608398437,0.7312995195388794,0.1043546795845031,0.0994470715522766,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5456848144531,0.7980894446372986,0.1364531517028808,0.615361750125885,288.54638671875,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.240234375,288.551025390625,1.0,0.2361601591110229,1.0,1.0,0.0,1.0,-1.2175127267837524,1.2175114154815674,1.2740412103084964e-06,0.9227192997932434,0.0,0.0,0.0,28.35249710083008,25.0,63.71911239624024,-0.0,161.650634765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679931640625,0.7596632242202759,0.1153909340500831,0.1042348966002464,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.7684449553489685,0.1195279881358146,0.1136309280991554,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7651148438453674,0.117934912443161,0.0828431323170661,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5676574707031,0.7365550398826599,0.1045774966478347,0.099622905254364,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5684814453125,0.8046502470970154,0.1368235349655151,0.616885781288147,288.5691833496094,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2381896972656,288.5737609863281,1.0,0.2355962842702865,1.0,1.0,0.0,1.0,-1.2207897901535034,1.220788598060608,1.2799316664313665e-06,0.9253408312797546,0.0,0.0,0.0,27.66730117797852,25.0,63.579437255859375,-0.0,161.21868896484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.590576171875,0.7654575705528259,0.1158024370670318,0.104575328528881,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906677246094,0.7745848894119263,0.1200303733348846,0.1140774637460708,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59063720703125,0.7710317373275757,0.1183583959937095,0.083117626607418,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5902404785156,0.7415275573730469,0.1048112288117408,0.099813163280487,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.591064453125,0.8106597661972046,0.1371921300888061,0.618421733379364,288.5917358398437,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2362670898437,288.59625244140625,1.0,0.2351671904325485,1.0,1.0,0.0,1.0,-1.2241359949111938,1.2241346836090088,1.2859663911513053e-06,0.9280195832252502,0.0,0.0,0.0,27.069412231445312,25.0,63.10539627075195,-0.0,160.98629760742188,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7762096524238586,0.1166533455252647,0.1052905917167663,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7859247326850891,0.1210493296384811,0.114994041621685,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634765625,0.7819534540176392,0.119221806526184,0.0836854055523872,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343688964844,0.7507054805755615,0.1053070202469825,0.1002304777503013,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.8209603428840637,0.1379188597202301,0.6214956641197205,288.63580322265625,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.232666015625,288.6401672363281,1.0,0.2346447855234146,1.0,1.0,0.0,1.0,-1.2309668064117432,1.230965495109558,1.2983493888896191e-06,0.9334939122200012,0.0,0.0,0.0,26.092479705810547,25.0,61.35294342041016,-0.0,161.01553344726562,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347045898437,0.7762096524238586,0.1166533455252647,0.1052905917167663,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6347961425781,0.7859247326850891,0.1210493296384811,0.114994041621685,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.634765625,0.7819534540176392,0.119221806526184,0.0836854055523872,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6343688964844,0.7507054805755615,0.1053070202469825,0.1002304777503013,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6351623535156,0.8209603428840637,0.1379188597202301,0.6214956641197205,288.63580322265625,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.232666015625,288.6401672363281,1.0,0.2346447855234146,1.0,1.0,0.0,1.0,-1.2309668064117432,1.230965495109558,1.2983493888896191e-06,0.9334939122200012,0.0,0.0,0.0,26.092479705810547,25.0,61.35294342041016,-0.0,161.01553344726562,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7858103513717651,0.117536537349224,0.1060449928045272,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7959746718406677,0.1220806092023849,0.1159334108233451,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7916281819343567,0.1201023384928703,0.0842729657888412,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.7589043378829956,0.1058356985449791,0.100689522922039,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773986816406,0.829633355140686,0.1386256217956543,0.624531626701355,288.6780090332031,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22930908203125,288.6820983886719,1.0,0.2344813197851181,1.0,1.0,0.0,1.0,-1.2379004955291748,1.2378991842269895,1.311006030846329e-06,0.9390584230422974,0.0,0.0,0.0,25.352014541625977,25.0,58.75070571899414,-0.0,161.5711212158203,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.7858103513717651,0.117536537349224,0.1060449928045272,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7959746718406677,0.1220806092023849,0.1159334108233451,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.677001953125,0.7916281819343567,0.1201023384928703,0.0842729657888412,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.7589043378829956,0.1058356985449791,0.100689522922039,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6773986816406,0.829633355140686,0.1386256217956543,0.624531626701355,288.6780090332031,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.22930908203125,288.6820983886719,1.0,0.2344813197851181,1.0,1.0,0.0,1.0,-1.2379004955291748,1.2378991842269895,1.311006030846329e-06,0.9390584230422974,0.0,0.0,0.0,25.352014541625977,25.0,58.75070571899414,-0.0,161.5711212158203,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.7943094372749329,0.1184495389461517,0.1068329140543937,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8047957420349121,0.123118944466114,0.1168875247240066,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.8001188635826111,0.1209966018795967,0.0848757848143577,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7661821842193604,0.1063907966017723,0.1011824458837509,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.8370876908302307,0.139307290315628,0.6274939179420471,288.71807861328125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2261657714844,288.72198486328125,1.0,0.2345882207155227,1.0,1.0,0.0,1.0,-1.2448625564575195,1.2448612451553345,1.3238001201898442e-06,0.9446496963500975,0.0,0.0,0.0,24.79306602478028,25.0,56.03846740722656,-0.0,162.5228271484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7170715332031,0.7943094372749329,0.1184495389461517,0.1068329140543937,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.8047957420349121,0.123118944466114,0.1168875247240066,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171325683594,0.8001188635826111,0.1209966018795967,0.0848757848143577,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7661821842193604,0.1063907966017723,0.1011824458837509,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7174987792969,0.8370876908302307,0.139307290315628,0.6274939179420471,288.71807861328125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2261657714844,288.72198486328125,1.0,0.2345882207155227,1.0,1.0,0.0,1.0,-1.2448625564575195,1.2448612451553345,1.3238001201898442e-06,0.9446496963500975,0.0,0.0,0.0,24.79306602478028,25.0,56.03846740722656,-0.0,162.5228271484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8018207550048828,0.1193923577666282,0.1076532453298568,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8123382925987244,0.1241625547409057,0.1178523153066635,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8075311779975891,0.1219028830528259,0.0854913145303726,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7726132869720459,0.1069664359092712,0.1017013937234878,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.8435376286506653,0.1399618834257125,0.6303617358207703,288.7569274902344,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2236633300781,288.7607116699219,1.0,0.2348985224962234,1.0,1.0,0.0,1.0,-1.2518095970153809,1.2518081665039062,1.3366483244681149e-06,0.9502284526824952,0.0,0.0,0.0,24.3735580444336,25.0,54.26350784301758,-0.0,163.77426147460938,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559509277344,0.8018207550048828,0.1193923577666282,0.1076532453298568,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.8123382925987244,0.1241625547409057,0.1178523153066635,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560119628906,0.8075311779975891,0.1219028830528259,0.0854913145303726,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7726132869720459,0.1069664359092712,0.1017013937234878,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.8435376286506653,0.1399618834257125,0.6303617358207703,288.7569274902344,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2236633300781,288.7607116699219,1.0,0.2348985224962234,1.0,1.0,0.0,1.0,-1.2518095970153809,1.2518081665039062,1.3366483244681149e-06,0.9502284526824952,0.0,0.0,0.0,24.3735580444336,25.0,54.26350784301758,-0.0,163.77426147460938,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7751159667969,0.8052486777305603,0.1198740154504776,0.1080743819475174,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8156511783599854,0.1246864721179008,0.118338257074356,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.775146484375,0.8108031153678894,0.1223604753613472,0.0858033746480941,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748107910156,0.775544285774231,0.1072615757584571,0.1019693687558174,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7754821777344,0.8464363813400269,0.1402791738510131,0.6317580938339233,288.77606201171875,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.2225952148437,288.7798156738281,1.0,0.2351135909557342,1.0,1.0,0.0,1.0,-1.2552707195281982,1.2552694082260132,1.3430806120595662e-06,0.953007996082306,0.0,0.0,0.0,24.20553398132324,25.0,53.64750671386719,-0.0,164.48931884765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79412841796875,0.8084525465965271,0.1203623414039611,0.1085023805499076,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8187342286109924,0.1252119541168213,0.1188265308737754,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7941589355469,0.8138229846954346,0.1228211745619773,0.0861182287335395,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938232421875,0.7783119678497314,0.1075629070401191,0.1022433564066886,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.79449462890625,0.8491461873054504,0.140590026974678,0.6331294775009155,288.7950439453125,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2214050292969,288.7987976074219,1.0,0.2353612184524536,1.0,1.0,0.0,1.0,-1.2587236166000366,1.2587223052978516,1.349518015558715e-06,0.955781102180481,0.0,0.0,0.0,24.06028175354004,25.0,53.162818908691406,-0.0,165.2537384033203,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8142136931419373,0.1213589906692504,0.1093783527612686,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8243736028671265,0.1262683421373367,0.1198100969195365,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8192890286445618,0.1237514093518257,0.0867558419704437,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.7834504842758179,0.108189508318901,0.1028148233890533,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83221435546875,0.8540820479393005,0.141193613409996,0.6357994079589844,288.832763671875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21905517578125,288.83642578125,1.0,0.2359364628791809,1.0,1.0,0.0,1.0,-1.265612006187439,1.2656105756759644,1.3624223811348202e-06,0.9613142013549804,0.0,0.0,0.0,23.82540512084961,25.0,52.481842041015625,-0.0,166.9071807861328,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83184814453125,0.8142136931419373,0.1213589906692504,0.1093783527612686,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8243736028671265,0.1262683421373367,0.1198100969195365,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8318786621094,0.8192890286445618,0.1237514093518257,0.0867558419704437,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83154296875,0.7834504842758179,0.108189508318901,0.1028148233890533,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.83221435546875,0.8540820479393005,0.141193613409996,0.6357994079589844,288.832763671875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21905517578125,288.83642578125,1.0,0.2359364628791809,1.0,1.0,0.0,1.0,-1.265612006187439,1.2656105756759644,1.3624223811348202e-06,0.9613142013549804,0.0,0.0,0.0,23.82540512084961,25.0,52.481842041015625,-0.0,166.9071807861328,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8193545341491699,0.1223824098706245,0.1102806478738784,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8294852375984192,0.1273331195116043,0.1208035573363304,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8241849541664124,0.1246928125619888,0.0874030739068985,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.7881528735160828,0.1088448613882064,0.103416807949543,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.858470618724823,0.1417746543884277,0.638376772403717,288.87017822265625,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2173767089844,288.8738098144531,1.0,0.2365968227386474,1.0,1.0,0.0,1.0,-1.272480845451355,1.27247953414917,1.375373472001229e-06,0.9668337106704712,0.0,0.0,0.0,23.64973258972168,25.0,52.06745147705078,-0.0,168.69773864746094,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8692626953125,0.8193545341491699,0.1223824098706245,0.1102806478738784,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8294852375984192,0.1273331195116043,0.1208035573363304,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86932373046875,0.8241849541664124,0.1246928125619888,0.0874030739068985,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86895751953125,0.7881528735160828,0.1088448613882064,0.103416807949543,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86962890625,0.858470618724823,0.1417746543884277,0.638376772403717,288.87017822265625,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2173767089844,288.8738098144531,1.0,0.2365968227386474,1.0,1.0,0.0,1.0,-1.272480845451355,1.27247953414917,1.375373472001229e-06,0.9668337106704712,0.0,0.0,0.0,23.64973258972168,25.0,52.06745147705078,-0.0,168.69773864746094,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8240775465965271,0.1234295666217804,0.1112068071961402,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8342258334159851,0.128407672047615,0.1218076571822166,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8286826014518738,0.1256454139947891,0.0880593582987785,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.7925176024436951,0.10952640324831,0.1040456369519233,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.862423300743103,0.1423355489969253,0.6408692002296448,288.9074401855469,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2162170410156,288.9110412597656,1.0,0.2373208254575729,1.0,1.0,0.0,1.0,-1.2793322801589966,1.279330849647522,1.3883753808840993e-06,0.9723422527313232,0.0,0.0,0.0,23.51848220825196,25.0,51.81707382202149,-0.0,170.5958251953125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.90655517578125,0.8240775465965271,0.1234295666217804,0.1112068071961402,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8342258334159851,0.128407672047615,0.1218076571822166,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9065856933594,0.8286826014518738,0.1256454139947891,0.0880593582987785,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9062194824219,0.7925176024436951,0.10952640324831,0.1040456369519233,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068908691406,0.862423300743103,0.1423355489969253,0.6408692002296448,288.9074401855469,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2162170410156,288.9110412597656,1.0,0.2373208254575729,1.0,1.0,0.0,1.0,-1.2793322801589966,1.279330849647522,1.3883753808840993e-06,0.9723422527313232,0.0,0.0,0.0,23.51848220825196,25.0,51.81707382202149,-0.0,170.5958251953125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8285195827484131,0.124497465789318,0.1121533215045929,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.838710606098175,0.1294932961463928,0.1228231638669967,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8329066038131714,0.1266097128391266,0.088724635541439,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.7966359853744507,0.1102342456579208,0.1047005429863929,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.8660378456115723,0.1428785473108291,0.6432849168777466,288.944580078125,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21551513671875,288.9481506347656,1.0,0.2380925863981247,1.0,1.0,0.0,1.0,-1.2861719131469729,1.2861706018447876,1.401439590154041e-06,0.9778453707695008,0.0,0.0,0.0,23.4202938079834,25.0,51.666603088378906,-0.0,172.5800018310547,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436950683594,0.8285195827484131,0.124497465789318,0.1121533215045929,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.838710606098175,0.1294932961463928,0.1228231638669967,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437561035156,0.8329066038131714,0.1266097128391266,0.088724635541439,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433898925781,0.7966359853744507,0.1102342456579208,0.1047005429863929,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.94403076171875,0.8660378456115723,0.1428785473108291,0.6432849168777466,288.944580078125,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.21551513671875,288.9481506347656,1.0,0.2380925863981247,1.0,1.0,0.0,1.0,-1.2861719131469729,1.2861706018447876,1.401439590154041e-06,0.9778453707695008,0.0,0.0,0.0,23.4202938079834,25.0,51.666603088378906,-0.0,172.5800018310547,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9622497558594,0.8306688666343689,0.1250387728214264,0.1126336082816124,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8408864140510559,0.1300406008958816,0.1233354285359382,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623107910156,0.8349471688270569,0.1270964741706848,0.0890607088804245,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619445800781,0.798628568649292,0.1105980649590492,0.1050376966595649,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96258544921875,0.8677458167076111,0.1431439369916916,0.6444662809371948,288.9631042480469,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21533203125,288.9666748046875,1.0,0.2384924739599228,1.0,1.0,0.0,1.0,-1.2895896434783936,1.289588212966919,1.4079996617510917e-06,0.9805970191955566,0.0,0.0,0.0,23.38071060180664,25.0,51.61547088623047,-0.0,173.59913635253906,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808044433594,0.8327845931053162,0.1255849301815033,0.1131184473633766,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8430304527282715,0.1305911093950271,0.1238508522510528,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808349609375,0.836953341960907,0.1275864243507385,0.0893991217017173,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.98046875,0.8005883097648621,0.1109686195850372,0.1053813397884368,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9811096191406,0.8693999648094177,0.1434055417776107,0.6456311941146851,288.9816589355469,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2151794433594,288.9851989746094,1.0,0.2389001250267028,1.0,1.0,0.0,1.0,-1.2930073738098145,1.2930059432983398,1.414581333847309e-06,0.9833500385284424,0.0,0.0,0.0,23.34625625610352,25.0,51.5757064819336,-0.0,174.63424682617188,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8369521498680115,0.1266917288303375,0.1141015514731407,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8472564816474915,0.131702184677124,0.124891459941864,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8408973813056946,0.1285762935876846,0.0900831371545791,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8044453859329224,0.1117330342531204,0.1060901656746864,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8725807070732117,0.1439180821180343,0.6479139924049377,289.0187072753906,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2148742675781,289.022216796875,1.0,0.2397350519895553,1.0,1.0,0.0,1.0,-1.2998487949371338,1.2998473644256592,1.4278215303420438e-06,0.988865315914154,0.0,0.0,0.0,23.28964233398437,25.0,51.52061080932617,-0.0,176.74798583984375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0178527832031,0.8369521498680115,0.1266917288303375,0.1141015514731407,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8472564816474915,0.131702184677124,0.124891459941864,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01788330078125,0.8408973813056946,0.1285762935876846,0.0900831371545791,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0175476074219,0.8044453859329224,0.1117330342531204,0.1060901656746864,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0181579589844,0.8725807070732117,0.1439180821180343,0.6479139924049377,289.0187072753906,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2148742675781,289.022216796875,1.0,0.2397350519895553,1.0,1.0,0.0,1.0,-1.2998487949371338,1.2998473644256592,1.4278215303420438e-06,0.988865315914154,0.0,0.0,0.0,23.28964233398437,25.0,51.52061080932617,-0.0,176.74798583984375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8410828113555908,0.1278179883956909,0.1151024922728538,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.851443886756897,0.1328274607658386,0.1259457021951675,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8447961807250977,0.1295800954103469,0.0907770618796348,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.8082320094108582,0.1125281006097793,0.1068285629153251,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8756369352340698,0.1444175094366073,0.6501386761665344,289.05572509765625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2149353027344,289.0592346191406,1.0,0.2405913770198822,1.0,1.0,0.0,1.0,-1.3067055940628052,1.3067041635513306,1.4411793927138206e-06,0.9943994283676147,0.0,0.0,0.0,23.24544715881348,25.0,51.487003326416016,-0.0,178.91397094726562,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0549011230469,0.8410828113555908,0.1278179883956909,0.1151024922728538,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.851443886756897,0.1328274607658386,0.1259457021951675,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.054931640625,0.8447961807250977,0.1295800954103469,0.0907770618796348,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545654296875,0.8082320094108582,0.1125281006097793,0.1068285629153251,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.05517578125,0.8756369352340698,0.1444175094366073,0.6501386761665344,289.05572509765625,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2149353027344,289.0592346191406,1.0,0.2405913770198822,1.0,1.0,0.0,1.0,-1.3067055940628052,1.3067041635513306,1.4411793927138206e-06,0.9943994283676147,0.0,0.0,0.0,23.24544715881348,25.0,51.487003326416016,-0.0,178.91397094726562,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8452215194702148,0.1289639174938202,0.1161213219165802,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.855633556842804,0.1339677274227142,0.1270142197608947,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8486924767494202,0.1305985003709793,0.0914812758564949,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8119173049926758,0.1133534610271453,0.1075959876179695,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8786118030548096,0.1449050307273864,0.6523100733757019,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2153625488281,289.0962219238281,1.0,0.2414648085832595,1.0,1.0,0.0,1.0,-1.313584327697754,1.3135827779769895,1.4546691318173544e-06,0.9999581575393676,0.0,0.0,0.0,23.210081100463867,25.0,51.46622085571289,-0.0,181.12701416015625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919189453125,0.8452215194702148,0.1289639174938202,0.1161213219165802,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.855633556842804,0.1339677274227142,0.1270142197608947,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0919494628906,0.8486924767494202,0.1305985003709793,0.0914812758564949,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0915832519531,0.8119173049926758,0.1133534610271453,0.1075959876179695,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8786118030548096,0.1449050307273864,0.6523100733757019,289.0927124023437,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2153625488281,289.0962219238281,1.0,0.2414648085832595,1.0,1.0,0.0,1.0,-1.313584327697754,1.3135827779769895,1.4546691318173544e-06,0.9999581575393676,0.0,0.0,0.0,23.210081100463867,25.0,51.46622085571289,-0.0,181.12701416015625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
