time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.849402666091919,0.130129799246788,0.1171581447124481,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8598572015762329,0.1351236552000045,0.1280975639820099,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8526195883750916,0.1316321194171905,0.0921961367130279,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.8155525922775269,0.1142081469297409,0.1083916649222374,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8815393447875977,0.1453818380832672,0.6544328331947327,289.1297302246094,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21612548828125,289.1331787109375,1.0,0.2423523515462875,1.0,1.0,0.0,1.0,-1.3204907178878784,1.3204892873764038,1.4683035942653078e-06,1.0055464506149292,0.0,0.0,0.0,23.18089866638184,25.0,51.453121185302734,-0.0,183.3837738037109,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12890625,0.849402666091919,0.130129799246788,0.1171581447124481,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8598572015762329,0.1351236552000045,0.1280975639820099,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289367675781,0.8526195883750916,0.1316321194171905,0.0921961367130279,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12860107421875,0.8155525922775269,0.1142081469297409,0.1083916649222374,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8815393447875977,0.1453818380832672,0.6544328331947327,289.1297302246094,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.21612548828125,289.1331787109375,1.0,0.2423523515462875,1.0,1.0,0.0,1.0,-1.3204907178878784,1.3204892873764038,1.4683035942653078e-06,1.0055464506149292,0.0,0.0,0.0,23.18089866638184,25.0,51.453121185302734,-0.0,183.3837738037109,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8515174388885498,0.1307206004858017,0.1176836192607879,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8619889616966248,0.1357078552246093,0.128645122051239,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474304199219,0.8546025156974792,0.132155030965805,0.0925578251481056,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470947265625,0.8173646926879883,0.1146460846066474,0.1087998375296592,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8829928040504456,0.1456165164709091,0.6554771065711975,289.1482238769531,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21661376953125,289.15167236328125,1.0,0.2428009212017059,1.0,1.0,0.0,1.0,-1.3239564895629885,1.323954939842224,1.475179828958062e-06,1.008353352546692,0.0,0.0,0.0,23.16807746887207,25.0,51.44853591918945,-0.0,184.5282287597656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659240722656,0.8536525964736938,0.1313163787126541,0.1182135641574859,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8641382455825806,0.1362961083650589,0.1291964650154113,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1659545898437,0.8566027879714966,0.1326819062232971,0.0929222479462623,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16558837890625,0.8191790580749512,0.115090325474739,0.1092140898108482,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661682128906,0.8844450116157532,0.1458490639925003,0.6565116047859192,289.1667175292969,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171630859375,289.170166015625,1.0,0.2432522475719452,1.0,1.0,0.0,1.0,-1.3274309635162354,1.3274295330047607,1.4820963087913697e-06,1.0111689567565918,0.0,0.0,0.0,23.15607452392578,25.0,51.44477844238281,-0.0,185.68283081054688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8579946160316467,0.1325231194496154,0.1192870661616325,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8684995770454407,0.1374856978654861,0.1303112208843231,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.860665500164032,0.1337478011846542,0.0936595425009727,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8228318095207214,0.1159977316856384,0.1100605204701423,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8873562216758728,0.1463083624839782,0.6585536003112793,289.2037048339844,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2071228027344,1.0,0.2441627085208892,1.0,1.0,0.0,1.0,-1.3344100713729858,1.3344086408615112,1.4960584167056368e-06,1.0168296098709106,0.0,0.0,0.0,23.13385009765625,25.0,51.43909454345703,-0.0,188.0224609375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2029113769531,0.8579946160316467,0.1325231194496154,0.1192870661616325,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8684995770454407,0.1374856978654861,0.1303112208843231,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20294189453125,0.860665500164032,0.1337478011846542,0.0936595425009727,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8228318095207214,0.1159977316856384,0.1100605204701423,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8873562216758728,0.1463083624839782,0.6585536003112793,289.2037048339844,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2184753417969,289.2071228027344,1.0,0.2441627085208892,1.0,1.0,0.0,1.0,-1.3344100713729858,1.3344086408615112,1.4960584167056368e-06,1.0168296098709106,0.0,0.0,0.0,23.13385009765625,25.0,51.43909454345703,-0.0,188.0224609375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8624495267868042,0.1337509900331497,0.1203794255852699,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8729634881019592,0.1386952400207519,0.1314442306756973,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.86482834815979,0.134830892086029,0.0944087207317352,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8265472650527954,0.1169319152832031,0.1109320074319839,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8902934193611145,0.146760493516922,0.6605622172355652,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2440795898437,1.0,0.2450834512710571,1.0,1.0,0.0,1.0,-1.341438055038452,1.341436505317688,1.5102114048204385e-06,1.0225356817245483,0.0,0.0,0.0,23.113037109375,25.0,51.43524169921875,-0.0,190.40402221679688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8624495267868042,0.1337509900331497,0.1203794255852699,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8729634881019592,0.1386952400207519,0.1314442306756973,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23992919921875,0.86482834815979,0.134830892086029,0.0944087207317352,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2395935058594,0.8265472650527954,0.1169319152832031,0.1109320074319839,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8902934193611145,0.146760493516922,0.6605622172355652,289.2406616210937,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22003173828125,289.2440795898437,1.0,0.2450834512710571,1.0,1.0,0.0,1.0,-1.341438055038452,1.341436505317688,1.5102114048204385e-06,1.0225356817245483,0.0,0.0,0.0,23.113037109375,25.0,51.43524169921875,-0.0,190.40402221679688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8670333623886108,0.1349994391202926,0.1214901432394981,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.877548336982727,0.1399258971214294,0.132596731185913,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8691080212593079,0.1359310746192932,0.0951696783304214,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8303564786911011,0.11789271235466,0.1118284463882446,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8932767510414124,0.1472066640853881,0.6625427603721619,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2810363769531,1.0,0.2460139691829681,1.0,1.0,0.0,1.0,-1.3485218286514282,1.3485203981399536,1.5245705071720297e-06,1.0282917022705078,0.0,0.0,0.0,23.09256362915039,25.0,51.43252944946289,-0.0,192.828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8670333623886108,0.1349994391202926,0.1214901432394981,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.877548336982727,0.1399258971214294,0.132596731185913,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27691650390625,0.8691080212593079,0.1359310746192932,0.0951696783304214,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2765808105469,0.8303564786911011,0.11789271235466,0.1118284463882446,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8932767510414124,0.1472066640853881,0.6625427603721619,289.27764892578125,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2810363769531,1.0,0.2460139691829681,1.0,1.0,0.0,1.0,-1.3485218286514282,1.3485203981399536,1.5245705071720297e-06,1.0282917022705078,0.0,0.0,0.0,23.09256362915039,25.0,51.43252944946289,-0.0,192.828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8717575669288635,0.136269062757492,0.1226197853684425,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8822662830352783,0.1411791294813156,0.1337702870368957,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8735167384147644,0.1370491832494735,0.0959430262446403,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8342854976654053,0.1188810393214225,0.1127508282661438,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8963183164596558,0.1476475000381469,0.6644980907440186,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.3180236816406,1.0,0.2469546347856521,1.0,1.0,0.0,1.0,-1.3556694984436035,1.3556679487228394,1.5391533452202566e-06,1.0341031551361084,0.0,0.0,0.0,23.0719051361084,25.0,51.430694580078125,-0.0,195.2970733642578,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8717575669288635,0.136269062757492,0.1226197853684425,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8822662830352783,0.1411791294813156,0.1337702870368957,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139038085937,0.8735167384147644,0.1370491832494735,0.0959430262446403,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3135681152344,0.8342854976654053,0.1188810393214225,0.1127508282661438,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8963183164596558,0.1476475000381469,0.6644980907440186,289.31463623046875,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.3180236816406,1.0,0.2469546347856521,1.0,1.0,0.0,1.0,-1.3556694984436035,1.3556679487228394,1.5391533452202566e-06,1.0341031551361084,0.0,0.0,0.0,23.0719051361084,25.0,51.430694580078125,-0.0,195.2970733642578,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8741738796234131,0.1369116157293319,0.1231915280222892,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8846766352653503,0.1418142020702362,0.134364977478981,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3323974609375,0.8757714629173279,0.1376149207353592,0.0963343232870101,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3320617675781,0.8363007307052612,0.1193852871656417,0.1132215186953544,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8978638648986816,0.1478662192821502,0.6654676198959351,289.3331298828125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248840332031,289.33648681640625,1.0,0.2474287748336792,1.0,1.0,0.0,1.0,-1.3592681884765625,1.3592666387557983,1.5465312799278763e-06,1.0370299816131592,0.0,0.0,0.0,23.0614013671875,25.0,51.43000411987305,-0.0,196.54869079589844,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8766272664070129,0.1375594139099121,0.123767964541912,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8871223330497742,0.1424551159143448,0.1349651515483856,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.35089111328125,0.8780609369277954,0.1381852775812149,0.0967288017272949,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8383530974388123,0.1198963895440101,0.113698698580265,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8994272351264954,0.1480838805437088,0.6664320826530457,289.3515930175781,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259826660156,289.35498046875,1.0,0.2479055821895599,1.0,1.0,0.0,1.0,-1.362884759902954,1.36288321018219,1.5539694686594885e-06,1.0399718284606934,0.0,0.0,0.0,23.050745010375977,25.0,51.429443359375,-0.0,197.81222534179688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8816447257995605,0.1388701945543289,0.124934434890747,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8921188116073608,0.143754169344902,0.1361816227436065,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8827446103096008,0.1393395513296127,0.0975271388888359,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8425754904747009,0.1209385320544242,0.1146718487143516,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9026100635528564,0.1485164761543274,0.6683477759361267,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919372558594,1.0,0.2488671541213989,1.0,1.0,0.0,1.0,-1.3701714277267456,1.3701698780059814,1.5690284271840935e-06,1.0458992719650269,0.0,0.0,0.0,23.028926849365234,25.0,51.4285774230957,-0.0,200.3753967285156,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8816447257995605,0.1388701945543289,0.124934434890747,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8921188116073608,0.143754169344902,0.1361816227436065,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38787841796875,0.8827446103096008,0.1393395513296127,0.0975271388888359,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3875427246094,0.8425754904747009,0.1209385320544242,0.1146718487143516,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.9026100635528564,0.1485164761543274,0.6683477759361267,289.3885803222656,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919372558594,1.0,0.2488671541213989,1.0,1.0,0.0,1.0,-1.3701714277267456,1.3701698780059814,1.5690284271840935e-06,1.0458992719650269,0.0,0.0,0.0,23.028926849365234,25.0,51.4285774230957,-0.0,200.3753967285156,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8868105411529541,0.1402011513710022,0.1261189430952072,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8972563743591309,0.145076498389244,0.1374198943376541,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8875702619552612,0.140512153506279,0.0983381569385528,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.8469666242599487,0.1220072209835052,0.1156700402498245,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.9059354066848756,0.1489459574222564,0.6702481508255005,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.42889404296875,1.0,0.2498397380113601,1.0,1.0,0.0,1.0,-1.3775328397750854,1.3775312900543213,1.584338519933226e-06,1.051887035369873,0.0,0.0,0.0,23.006366729736328,25.0,51.42799377441406,-0.0,202.9884033203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8868105411529541,0.1402011513710022,0.1261189430952072,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8972563743591309,0.145076498389244,0.1374198943376541,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.42486572265625,0.8875702619552612,0.140512153506279,0.0983381569385528,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245300292969,0.8469666242599487,0.1220072209835052,0.1156700402498245,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.9059354066848756,0.1489459574222564,0.6702481508255005,289.4255676269531,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.42889404296875,1.0,0.2498397380113601,1.0,1.0,0.0,1.0,-1.3775328397750854,1.3775312900543213,1.584338519933226e-06,1.051887035369873,0.0,0.0,0.0,23.006366729736328,25.0,51.42799377441406,-0.0,202.9884033203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8921237587928772,0.1415519714355468,0.1273212134838104,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.902534008026123,0.1464222371578216,0.1386801302433014,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8925390243530273,0.141703262925148,0.0991619527339935,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615173339844,0.8515385389328003,0.1231021657586097,0.1166930049657821,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9094750881195068,0.1493728905916214,0.6721358895301819,289.4625244140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4658508300781,1.0,0.2508237063884735,1.0,1.0,0.0,1.0,-1.3849719762802124,1.3849704265594482,1.599908046046039e-06,1.0579358339309692,0.0,0.0,0.0,22.983020782470703,25.0,51.42760848999024,-0.0,205.65310668945312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8921237587928772,0.1415519714355468,0.1273212134838104,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.902534008026123,0.1464222371578216,0.1386801302433014,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4618530273437,0.8925390243530273,0.141703262925148,0.0991619527339935,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615173339844,0.8515385389328003,0.1231021657586097,0.1166930049657821,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9094750881195068,0.1493728905916214,0.6721358895301819,289.4625244140625,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.4658508300781,1.0,0.2508237063884735,1.0,1.0,0.0,1.0,-1.3849719762802124,1.3849704265594482,1.599908046046039e-06,1.0579358339309692,0.0,0.0,0.0,22.983020782470703,25.0,51.42760848999024,-0.0,205.65310668945312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8975822329521179,0.1429224014282226,0.1285409927368164,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.908119261264801,0.1477915048599243,0.1399624198675155,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.897650957107544,0.1429129540920257,0.0999986082315445,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.8563013076782227,0.1242230832576751,0.1177404448390007,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9132176041603088,0.1497978866100311,0.6740136742591858,289.49951171875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028076171875,1.0,0.2518194615840912,1.0,1.0,0.0,1.0,-1.3924914598464966,1.3924899101257324,1.6157446225406602e-06,1.0640467405319214,0.0,0.0,0.0,22.958873748779297,25.0,51.4273681640625,-0.0,208.3713836669922,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.8975822329521179,0.1429224014282226,0.1285409927368164,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.908119261264801,0.1477915048599243,0.1399624198675155,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.49884033203125,0.897650957107544,0.1429129540920257,0.0999986082315445,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.8563013076782227,0.1242230832576751,0.1177404448390007,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.9132176041603088,0.1497978866100311,0.6740136742591858,289.49951171875,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.236083984375,289.5028076171875,1.0,0.2518194615840912,1.0,1.0,0.0,1.0,-1.3924914598464966,1.3924899101257324,1.6157446225406602e-06,1.0640467405319214,0.0,0.0,0.0,22.958873748779297,25.0,51.4273681640625,-0.0,208.3713836669922,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.9003658890724182,0.1436151713132858,0.1291576325893402,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9110875129699708,0.1484853476285934,0.1406121999025344,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.517333984375,0.9002612233161926,0.1435250639915466,0.1004219651222229,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169982910156,0.8587580323219299,0.1247935742139816,0.1182736232876777,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.915161430835724,0.1500097811222076,0.6749494671821594,289.5180053710937,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374572753906,289.5212707519531,1.0,0.2523220479488373,1.0,1.0,0.0,1.0,-1.3962833881378174,1.3962817192077637,1.6237680711128633e-06,1.067126750946045,0.0,0.0,0.0,22.94650650024414,25.0,51.42733001708984,-0.0,209.75167846679688,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9031851291656494,0.1443125158548355,0.1297783702611923,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.914156436920166,0.149184837937355,0.1412672847509384,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53582763671875,0.9029064178466796,0.144141674041748,0.1008484214544296,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.861264705657959,0.1253701746463775,0.1188125684857368,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9171512126922609,0.1502214074134826,0.6758837103843689,289.5364685058594,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2388610839844,289.5397644042969,1.0,0.2528276145458221,1.0,1.0,0.0,1.0,-1.4000953435897827,1.400093674659729,1.6318591633535109e-06,1.070221781730652,0.0,0.0,0.0,22.933937072753903,25.0,51.4272689819336,-0.0,211.145736694336,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9091579914093018,0.145721361041069,0.1310324519872665,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9205547571182252,0.1506014615297317,0.142593964934349,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9084935784339904,0.1453888267278671,0.1017109751701355,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724792480469,0.8664326667785645,0.1265422403812408,0.1199082136154174,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9212629795074464,0.1506440341472625,0.6777485609054565,289.5734558105469,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.57672119140625,1.0,0.2538480758666992,1.0,1.0,0.0,1.0,-1.407782793045044,1.4077811241149902,1.6482525779792925e-06,1.0764594078063965,0.0,0.0,0.0,22.908206939697266,25.0,51.42720413208008,-0.0,213.9768829345703,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9091579914093018,0.145721361041069,0.1310324519872665,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9205547571182252,0.1506014615297317,0.142593964934349,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57281494140625,0.9084935784339904,0.1453888267278671,0.1017109751701355,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724792480469,0.8664326667785645,0.1265422403812408,0.1199082136154174,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9212629795074464,0.1506440341472625,0.6777485609054565,289.5734558105469,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417297363281,289.57672119140625,1.0,0.2538480758666992,1.0,1.0,0.0,1.0,-1.407782793045044,1.4077811241149902,1.6482525779792925e-06,1.0764594078063965,0.0,0.0,0.0,22.908206939697266,25.0,51.42720413208008,-0.0,213.9768829345703,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9155986309051514,0.1471493244171142,0.1323035955429077,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9272340536117554,0.1520422399044037,0.1439432799816131,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9145278930664062,0.1466551274061203,0.1025867611169815,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094665527344,0.8718127608299255,0.1277398914098739,0.1210279613733291,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9255409836769104,0.1510661989450454,0.6796101927757263,289.61041259765625,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6136779785156,1.0,0.2548816502094269,1.0,1.0,0.0,1.0,-1.4155588150024414,1.4155571460723877,1.6649386225253693e-06,1.082762598991394,0.0,0.0,0.0,22.881711959838867,25.0,51.42723846435547,-0.0,216.86785888671875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098022460937,0.9155986309051514,0.1471493244171142,0.1323035955429077,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9272340536117554,0.1520422399044037,0.1439432799816131,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6097717285156,0.9145278930664062,0.1466551274061203,0.1025867611169815,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094665527344,0.8718127608299255,0.1277398914098739,0.1210279613733291,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9255409836769104,0.1510661989450454,0.6796101927757263,289.61041259765625,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2446594238281,289.6136779785156,1.0,0.2548816502094269,1.0,1.0,0.0,1.0,-1.4155588150024414,1.4155571460723877,1.6649386225253693e-06,1.082762598991394,0.0,0.0,0.0,22.881711959838867,25.0,51.42723846435547,-0.0,216.86785888671875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224061369895936,0.1485956013202667,0.1335910260677337,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9341201782226562,0.1535064727067947,0.145314559340477,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9209277629852296,0.1479400247335434,0.103475384414196,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464538574219,0.8774105906486511,0.1289620697498321,0.1221707686781883,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9299784898757936,0.1514893770217895,0.6814730167388916,289.6473999023437,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2468566894531,289.650634765625,1.0,0.2559283673763275,1.0,1.0,0.0,1.0,-1.423425316810608,1.4234236478805542,1.6819242318888428e-06,1.0891321897506714,0.0,0.0,0.0,22.85422706604004,25.0,51.42726135253906,-0.0,219.8199615478516,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64678955078125,0.9224061369895936,0.1485956013202667,0.1335910260677337,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9341201782226562,0.1535064727067947,0.145314559340477,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6467590332031,0.9209277629852296,0.1479400247335434,0.103475384414196,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464538574219,0.8774105906486511,0.1289620697498321,0.1221707686781883,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9299784898757936,0.1514893770217895,0.6814730167388916,289.6473999023437,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2468566894531,289.650634765625,1.0,0.2559283673763275,1.0,1.0,0.0,1.0,-1.423425316810608,1.4234236478805542,1.6819242318888428e-06,1.0891321897506714,0.0,0.0,0.0,22.85422706604004,25.0,51.42726135253906,-0.0,219.8199615478516,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9295194149017334,0.1500610262155532,0.1348953694105148,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9411758184432985,0.1549953520298004,0.1467088013887405,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9276483058929444,0.1492446064949035,0.1043774858117103,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834411621094,0.8832575678825378,0.1302096545696258,0.123337373137474,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9346014261245728,0.1519169807434082,0.6833515763282776,289.68438720703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.6875915527344,1.0,0.2569897174835205,1.0,1.0,0.0,1.0,-1.431403398513794,1.4314017295837402,1.6992585187836085e-06,1.095584273338318,0.0,0.0,0.0,22.824596405029297,25.0,51.4275016784668,-0.0,222.83973693847656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68377685546875,0.9295194149017334,0.1500610262155532,0.1348953694105148,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9411758184432985,0.1549953520298004,0.1467088013887405,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6837463378906,0.9276483058929444,0.1492446064949035,0.1043774858117103,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6834411621094,0.8832575678825378,0.1302096545696258,0.123337373137474,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9346014261245728,0.1519169807434082,0.6833515763282776,289.68438720703125,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.6875915527344,1.0,0.2569897174835205,1.0,1.0,0.0,1.0,-1.431403398513794,1.4314017295837402,1.6992585187836085e-06,1.095584273338318,0.0,0.0,0.0,22.824596405029297,25.0,51.4275016784668,-0.0,222.83973693847656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.93316251039505,0.1508008688688278,0.1355538666248321,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9447451829910278,0.155749037861824,0.1474145501852035,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022399902344,0.9311048984527588,0.1499043107032776,0.1048336401581764,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019348144531,0.886274516582489,0.1308428794145584,0.1239295229315757,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7022705078125,0.9369776248931884,0.1521322727203369,0.6842978000640869,289.7028503417969,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24920654296875,289.7060546875,1.0,0.257526159286499,1.0,1.0,0.0,1.0,-1.43543541431427,1.4354337453842163,1.7080603811336914e-06,1.0988420248031616,0.0,0.0,0.0,22.80905532836914,25.0,51.42779922485352,-0.0,224.37608337402344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.936845362186432,0.1515452712774276,0.136216402053833,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9483274221420288,0.156508669257164,0.1481258571147918,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207336425781,0.934609591960907,0.1505687832832336,0.1052930876612663,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204284667969,0.889350414276123,0.1314821392297744,0.1245273351669311,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.9393903017044068,0.152348443865776,0.6852477788925171,289.7213439941406,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.25,289.7245483398437,1.0,0.2580663859844208,1.0,1.0,0.0,1.0,-1.4394943714141846,1.4394927024841309,1.716948986540956e-06,1.1021193265914917,0.0,0.0,0.0,22.79317092895508,25.0,51.42811584472656,-0.0,225.9299468994141,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9442874193191528,0.1530480682849884,0.1375539749860763,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.955496907234192,0.158046469092369,0.1495658457279205,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9417254328727722,0.151912584900856,0.1062222346663475,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574157714844,0.8956764936447144,0.1327793002128601,0.1257404834032058,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.944312572479248,0.1527833789587021,0.6871590614318848,289.7583312988281,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516174316406,289.7615051269531,1.0,0.2591588795185089,1.0,1.0,0.0,1.0,-1.4476948976516724,1.4476932287216189,1.7349927929899422e-06,1.108734369277954,0.0,0.0,0.0,22.76063346862793,25.0,51.4288330078125,-0.0,229.09239196777344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
