time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.9442874193191528,0.1530480682849884,0.1375539749860763,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.955496907234192,0.158046469092369,0.1495658457279205,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577209472656,0.9417254328727722,0.151912584900856,0.1062222346663475,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574157714844,0.8956764936447144,0.1327793002128601,0.1257404834032058,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.944312572479248,0.1527833789587021,0.6871590614318848,289.7583312988281,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516174316406,289.7615051269531,1.0,0.2591588795185089,1.0,1.0,0.0,1.0,-1.4476948976516724,1.4476932287216189,1.7349927929899422e-06,1.108734369277954,0.0,0.0,0.0,22.76063346862793,25.0,51.4288330078125,-0.0,229.09239196777344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9517637491226196,0.1545694172382354,0.1389080733060836,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9626199007034302,0.1596091389656067,0.1510291397571563,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9489217400550842,0.1532762944698333,0.1071651577949523,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9022282361984252,0.1341013461351394,0.1269770413637161,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9493432641029358,0.1532217264175415,0.689085066318512,289.7952880859375,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.7984619140625,1.0,0.2602677941322326,1.0,1.0,0.0,1.0,-1.456005573272705,1.4560039043426514,1.7533959635329666e-06,1.115429401397705,0.0,0.0,0.0,22.727354049682617,28.0,51.42955780029297,-0.0,232.3296661376953,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.9517637491226196,0.1545694172382354,0.1389080733060836,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9626199007034302,0.1596091389656067,0.1510291397571563,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9489217400550842,0.1532762944698333,0.1071651577949523,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79443359375,0.9022282361984252,0.1341013461351394,0.1269770413637161,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947082519531,0.9493432641029358,0.1532217264175415,0.689085066318512,289.7952880859375,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.7984619140625,1.0,0.2602677941322326,1.0,1.0,0.0,1.0,-1.456005573272705,1.4560039043426514,1.7533959635329666e-06,1.115429401397705,0.0,0.0,0.0,22.727354049682617,28.0,51.42955780029297,-0.0,232.3296661376953,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.947579860687256,0.1564482301473617,0.1404822766780853,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9586196541786194,0.1615452617406845,0.1527346521615982,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9443795680999756,0.1550051867961883,0.108282446861267,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8986334204673767,0.1357990205287933,0.1284569501876831,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.942654311656952,0.1540189087390899,0.6920812726020813,289.83221435546875,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.8353881835937,1.0,0.2625786960124969,1.0,1.0,0.0,1.0,-1.466655135154724,1.4666533470153809,1.7771066040950243e-06,1.123953104019165,0.0,0.0,0.0,23.29691505432129,31.0,51.42080307006836,-0.0,238.05555725097656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.947579860687256,0.1564482301473617,0.1404822766780853,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.9586196541786194,0.1615452617406845,0.1527346521615982,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.9443795680999756,0.1550051867961883,0.108282446861267,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83135986328125,0.8986334204673767,0.1357990205287933,0.1284569501876831,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.942654311656952,0.1540189087390899,0.6920812726020813,289.83221435546875,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.8353881835937,1.0,0.2625786960124969,1.0,1.0,0.0,1.0,-1.466655135154724,1.4666533470153809,1.7771066040950243e-06,1.123953104019165,0.0,0.0,0.0,23.29691505432129,31.0,51.42080307006836,-0.0,238.05555725097656,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.941728413105011,0.1588471531867981,0.1425512135028839,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.9530375003814696,0.1640543043613433,0.1550022959709167,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9382386803627014,0.157285526394844,0.1098023205995559,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.8939422965049744,0.1380789130926132,0.1305065751075744,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9343992471694946,0.1553929895162582,0.6977428793907166,289.8692321777344,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677917480469,289.87237548828125,1.0,0.2659452557563782,1.0,1.0,0.0,1.0,-1.4829403162002563,1.482938528060913,1.8137428696718416e-06,1.136963963508606,0.0,0.0,0.0,24.12692070007324,34.0,51.4996337890625,-0.0,246.85842895507807,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8686828613281,0.941728413105011,0.1588471531867981,0.1425512135028839,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.9530375003814696,0.1640543043613433,0.1550022959709167,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9382386803627014,0.157285526394844,0.1098023205995559,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683776855469,0.8939422965049744,0.1380789130926132,0.1305065751075744,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86865234375,0.9343992471694946,0.1553929895162582,0.6977428793907166,289.8692321777344,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677917480469,289.87237548828125,1.0,0.2659452557563782,1.0,1.0,0.0,1.0,-1.4829403162002563,1.482938528060913,1.8137428696718416e-06,1.136963963508606,0.0,0.0,0.0,24.12692070007324,34.0,51.4996337890625,-0.0,246.85842895507807,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9379128217697144,0.1601819694042205,0.143723577260971,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.9493999481201172,0.1654690504074096,0.1563040912151336,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872375488281,0.9343207478523254,0.1585759818553924,0.1106796115636825,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.886962890625,0.8909796476364136,0.1393832713365554,0.1317033469676971,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88720703125,0.9294760227203368,0.1562436670064926,0.7013852596282959,289.8877868652344,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27374267578125,289.89093017578125,1.0,0.2679834961891174,1.0,1.0,0.0,1.0,-1.4927722215652466,1.492770433425903,1.8360919966653453e-06,1.144814133644104,0.0,0.0,0.0,24.647045135498047,34.0,51.56193542480469,-0.0,252.3086853027344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9058532714844,0.933397889137268,0.1615881472826004,0.1449675410985946,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059143066406,0.9450779557228088,0.1669714152812957,0.1576969176530838,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.9297394156455994,0.1599474549293518,0.1116195097565651,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90557861328125,0.8875187635421753,0.1407778710126876,0.1329938024282455,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.9239524602890016,0.1571838408708572,0.7054691314697266,289.9064025878906,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2801513671875,289.9095153808594,1.0,0.2702327370643616,1.0,1.0,0.0,1.0,-1.5035171508789062,1.5035152435302734,1.8607154288474703e-06,1.1533889770507812,0.0,0.0,0.0,25.24259376525879,37.0,51.62807846069336,-0.0,258.4110107421875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9226579070091248,0.1645809412002563,0.1476345062255859,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9346553087234496,0.1702018678188324,0.1607150882482528,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.919008731842041,0.1628974676132202,0.1136577501893043,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.87938392162323,0.1437996625900268,0.135814219713211,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9116814136505128,0.1592930257320404,0.7147588729858398,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2939147949219,289.94677734375,1.0,0.2752909958362579,1.0,1.0,0.0,1.0,-1.5273261070251465,1.5273241996765137,1.9160183910571504e-06,1.1723731756210327,0.0,0.0,0.0,26.65510940551757,40.0,51.755653381347656,-0.0,272.4645080566406,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.9226579070091248,0.1645809412002563,0.1476345062255859,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432067871094,0.9346553087234496,0.1702018678188324,0.1607150882482528,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.919008731842041,0.1628974676132202,0.1136577501893043,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.87938392162323,0.1437996625900268,0.135814219713211,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.9116814136505128,0.1592930257320404,0.7147588729858398,289.9436950683594,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2939147949219,289.94677734375,1.0,0.2752909958362579,1.0,1.0,0.0,1.0,-1.5273261070251465,1.5273241996765137,1.9160183910571504e-06,1.1723731756210327,0.0,0.0,0.0,26.65510940551757,40.0,51.755653381347656,-0.0,272.4645080566406,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9108352065086364,0.1677805781364441,0.1505038440227508,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.922810673713684,0.1736946254968643,0.1640002131462097,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.9074481725692748,0.1660867184400558,0.115876704454422,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8703686594963074,0.1470912545919418,0.1389093846082687,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8993411660194397,0.1616645455360412,0.7253216505050659,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.308349609375,289.984130859375,1.0,0.2809917628765106,1.0,1.0,0.0,1.0,-1.5537739992141724,1.55377197265625,1.978651653189445e-06,1.1934349536895752,0.0,0.0,0.0,28.34159469604492,43.0,51.86474609375,-0.0,288.868896484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9805603027344,0.9108352065086364,0.1677805781364441,0.1505038440227508,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806213378906,0.922810673713684,0.1736946254968643,0.1640002131462097,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.9074481725692748,0.1660867184400558,0.115876704454422,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8703686594963074,0.1470912545919418,0.1389093846082687,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8993411660194397,0.1616645455360412,0.7253216505050659,289.9810791015625,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.308349609375,289.984130859375,1.0,0.2809917628765106,1.0,1.0,0.0,1.0,-1.5537739992141724,1.55377197265625,1.978651653189445e-06,1.1934349536895752,0.0,0.0,0.0,28.34159469604492,43.0,51.86474609375,-0.0,288.868896484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8996486663818359,0.1711595505475998,0.1535456478595733,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9110152721405028,0.1774170100688934,0.1675154715776443,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8966001868247986,0.1694844961166381,0.1182506680488586,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8613753318786621,0.1506181210279464,0.1422405838966369,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8873980045318604,0.1642613112926483,0.7369619607925415,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3230895996094,290.0215759277344,1.0,0.2872170805931091,1.0,1.0,0.0,1.0,-1.58246910572052,1.5824670791625977,2.048040187219158e-06,1.2162556648254397,0.0,0.0,0.0,30.26272201538086,46.0,51.95139694213867,-0.0,307.5069274902344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.8996486663818359,0.1711595505475998,0.1535456478595733,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9110152721405028,0.1774170100688934,0.1675154715776443,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180053710937,0.8966001868247986,0.1694844961166381,0.1182506680488586,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177917480469,0.8613753318786621,0.1506181210279464,0.1422405838966369,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.8873980045318604,0.1642613112926483,0.7369619607925415,290.0185546875,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3230895996094,290.0215759277344,1.0,0.2872170805931091,1.0,1.0,0.0,1.0,-1.58246910572052,1.5824670791625977,2.048040187219158e-06,1.2162556648254397,0.0,0.0,0.0,30.26272201538086,46.0,51.95139694213867,-0.0,307.5069274902344,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8893008232116699,0.1747008264064788,0.1567411422729492,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9006005525588989,0.1813485026359558,0.1712373197078704,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8864275813102722,0.1730717271566391,0.1207633912563324,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8530426621437073,0.1543582379817962,0.1457828283309936,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.876176118850708,0.1670596301555633,0.7495529651641846,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33795166015625,290.0590515136719,1.0,0.2938691973686218,1.0,1.0,0.0,1.0,-1.6131587028503418,1.61315655708313,2.123906142514897e-06,1.240627646446228,0.0,0.0,0.0,32.37665557861328,49.0,52.0173454284668,-0.0,328.3059997558594,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.8893008232116699,0.1747008264064788,0.1567411422729492,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556335449219,0.9006005525588989,0.1813485026359558,0.1712373197078704,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555419921875,0.8864275813102722,0.1730717271566391,0.1207633912563324,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0553283691406,0.8530426621437073,0.1543582379817962,0.1457828283309936,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05548095703125,0.876176118850708,0.1670596301555633,0.7495529651641846,290.0560607910156,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.33795166015625,290.0590515136719,1.0,0.2938691973686218,1.0,1.0,0.0,1.0,-1.6131587028503418,1.61315655708313,2.123906142514897e-06,1.240627646446228,0.0,0.0,0.0,32.37665557861328,49.0,52.0173454284668,-0.0,328.3059997558594,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8844575881958008,0.1765294671058654,0.1583932042121887,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07440185546875,0.8959065079689026,0.1833893060684204,0.1731716692447662,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743408203125,0.8816909193992615,0.1749332547187805,0.1220689713954925,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741271972656,0.8492335081100464,0.156304582953453,0.1476286947727203,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.8709766864776611,0.1685302853584289,0.7561821341514587,290.0748291015625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3453674316406,290.0777893066406,1.0,0.2973326444625854,1.0,1.0,0.0,1.0,-1.6292064189910889,1.629204273223877,2.164258603443159e-06,1.2533577680587769,0.0,0.0,0.0,33.4947509765625,49.0,52.043487548828125,-0.0,339.5121765136719,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8798879981040955,0.1783954948186874,0.1600799262523651,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.8914852142333984,0.1854786276817321,0.1751531064510345,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8772380948066711,0.1768386512994766,0.1234060525894165,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.845695436000824,0.1583001166582107,0.1495223641395568,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.8660972118377686,0.1700467467308044,0.7630232572555542,290.0936279296875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3527526855469,290.0965576171875,1.0,0.300876647233963,1.0,1.0,0.0,1.0,-1.645702242851257,1.6457000970840454,2.206226554335444e-06,1.266433596611023,0.0,0.0,0.0,34.64757537841797,52.0,52.06571578979492,-0.0,351.2548828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8716463446617126,0.1822361797094345,0.1635534018278122,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8835439682006836,0.1897988468408584,0.1792524755001068,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.869253396987915,0.1807772368192672,0.1261714696884155,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8394632935523987,0.162434309720993,0.1534479856491089,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8573492765426636,0.1732124984264373,0.7773159742355347,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36749267578125,290.13409423828125,1.0,0.3081781566143036,1.0,1.0,0.0,1.0,-1.679986834526062,1.679984450340271,2.2950355287321145e-06,1.2935787439346311,0.0,0.0,0.0,37.04156112670898,55.0,52.10001754760742,-0.0,376.355712890625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8716463446617126,0.1822361797094345,0.1635534018278122,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307983398437,0.8835439682006836,0.1897988468408584,0.1792524755001068,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.869253396987915,0.1807772368192672,0.1261714696884155,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305236816406,0.8394632935523987,0.162434309720993,0.1534479856491089,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8573492765426636,0.1732124984264373,0.7773159742355347,290.1312255859375,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.36749267578125,290.13409423828125,1.0,0.3081781566143036,1.0,1.0,0.0,1.0,-1.679986834526062,1.679984450340271,2.2950355287321145e-06,1.2935787439346311,0.0,0.0,0.0,37.04156112670898,55.0,52.10001754760742,-0.0,376.355712890625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8646332025527954,0.1862184256315231,0.1671561598777771,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8768488168716431,0.1943043619394302,0.183529257774353,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8625202178955078,0.1848828792572021,0.1290552616119384,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8343424797058105,0.1667553633451461,0.1575528234243393,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.849941074848175,0.1765508353710174,0.7923958897590637,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3820495605469,290.1716613769531,1.0,0.3157292306423187,1.0,1.0,0.0,1.0,-1.7159428596496582,1.7159404754638672,2.390471536273253e-06,1.32200288772583,0.0,0.0,0.0,39.53140258789063,58.0,52.12312316894531,-0.0,403.64837646484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8646332025527954,0.1862184256315231,0.1671561598777771,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8768488168716431,0.1943043619394302,0.183529257774353,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8625202178955078,0.1848828792572021,0.1290552616119384,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.8343424797058105,0.1667553633451461,0.1575528234243393,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.849941074848175,0.1765508353710174,0.7923958897590637,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3820495605469,290.1716613769531,1.0,0.3157292306423187,1.0,1.0,0.0,1.0,-1.7159428596496582,1.7159404754638672,2.390471536273253e-06,1.32200288772583,0.0,0.0,0.0,39.53140258789063,58.0,52.12312316894531,-0.0,403.64837646484375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8588097095489502,0.1903371959924698,0.170882448554039,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8713734745979309,0.1989894807338714,0.1879767775535583,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8569920659065247,0.189150258898735,0.1320527195930481,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8302728533744812,0.1712570041418075,0.1618296355009079,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8437920212745667,0.1800553053617477,0.8082275390625,290.2064208984375,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396484375,290.209228515625,1.0,0.323492556810379,1.0,1.0,0.0,1.0,-1.7534987926483154,1.7534962892532349,2.4926603146013804e-06,1.3516453504562378,0.0,0.0,0.0,42.09388732910156,61.0,52.13735580444336,-0.0,433.180908203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059936523437,0.8588097095489502,0.1903371959924698,0.170882448554039,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060546875,0.8713734745979309,0.1989894807338714,0.1879767775535583,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.8569920659065247,0.189150258898735,0.1320527195930481,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.205810546875,0.8302728533744812,0.1712570041418075,0.1618296355009079,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.8437920212745667,0.1800553053617477,0.8082275390625,290.2064208984375,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396484375,290.209228515625,1.0,0.323492556810379,1.0,1.0,0.0,1.0,-1.7534987926483154,1.7534962892532349,2.4926603146013804e-06,1.3516453504562378,0.0,0.0,0.0,42.09388732910156,61.0,52.13735580444336,-0.0,433.180908203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8540867567062378,0.194589078426361,0.1747283339500427,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8670383095741272,0.203850656747818,0.1925906389951706,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.8525761961936951,0.1935759037733078,0.1351607292890548,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8271747827529907,0.1759351789951324,0.1662735491991043,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8387845158576965,0.1837216466665268,0.8247870206832886,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4107360839844,290.2467956542969,1.0,0.3314419090747833,1.0,1.0,0.0,1.0,-1.792606234550476,1.792603611946106,2.6017833079095e-06,1.3824635744094849,0.0,0.0,0.0,44.71102523803711,64.0,52.144493103027344,-0.0,465.02874755859375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.8540867567062378,0.194589078426361,0.1747283339500427,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8670383095741272,0.203850656747818,0.1925906389951706,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.8525761961936951,0.1935759037733078,0.1351607292890548,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2434387207031,0.8271747827529907,0.1759351789951324,0.1662735491991043,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435302734375,0.8387845158576965,0.1837216466665268,0.8247870206832886,290.2440490722656,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4107360839844,290.2467956542969,1.0,0.3314419090747833,1.0,1.0,0.0,1.0,-1.792606234550476,1.792603611946106,2.6017833079095e-06,1.3824635744094849,0.0,0.0,0.0,44.71102523803711,64.0,52.144493103027344,-0.0,465.02874755859375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8521050810813904,0.196763664484024,0.1766947507858276,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8652671575546265,0.2063458561897277,0.1949583739042282,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8507518768310547,0.195846751332283,0.1367550790309906,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.8259641528129578,0.1783389300107956,0.1685564517974853,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.8366706967353821,0.1856144219636917,0.8333322405815125,290.26287841796875,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4173889160156,290.2655639648437,1.0,0.3354796171188354,1.0,1.0,0.0,1.0,-1.8127260208129885,1.8127233982086184,2.658997573234956e-06,1.3982999324798584,0.0,0.0,0.0,46.03541946411133,64.0,52.14581298828125,-0.0,481.8469848632813,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8503631949424744,0.1989708095788955,0.1786900460720062,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.863747775554657,0.2088843882083892,0.1973666548728943,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8491700291633606,0.198156476020813,0.13837631046772,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2810974121094,0.8249704837799072,0.1807859539985656,0.1708799600601196,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2811584472656,0.8348029255867004,0.1875478774309158,0.8420573472976685,290.2816772460937,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.423828125,290.28436279296875,1.0,0.3395575284957886,1.0,1.0,0.0,1.0,-1.833226442337036,1.8332237005233765,2.718041287153028e-06,1.4144232273101809,0.0,0.0,0.0,47.367919921875,67.0,52.145843505859375,-0.0,499.283203125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8475428223609924,0.2034798115491867,0.1827645897865295,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8614081144332886,0.2140878587961197,0.2023014277219772,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8466773629188538,0.202889397740364,0.1416970789432525,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8235903382301331,0.1858060806989669,0.1756450235843658,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.8317481279373169,0.1915324181318283,0.8600316643714905,290.3192749023437,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.3218994140625,1.0,0.3478257954120636,1.0,1.0,0.0,1.0,-1.8753362894058228,1.875333428382873,2.8416757231752854e-06,1.4475033283233645,0.0,0.0,0.0,50.05228805541992,55.0,52.14263916015625,-0.0,536.0560913085938,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8475428223609924,0.2034798115491867,0.1827645897865295,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189392089844,0.8614081144332886,0.2140878587961197,0.2023014277219772,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.31884765625,0.8466773629188538,0.202889397740364,0.1416970789432525,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187255859375,0.8235903382301331,0.1858060806989669,0.1756450235843658,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.8317481279373169,0.1915324181318283,0.8600316643714905,290.3192749023437,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.3218994140625,1.0,0.3478257954120636,1.0,1.0,0.0,1.0,-1.8753362894058228,1.875333428382873,2.8416757231752854e-06,1.4475033283233645,0.0,0.0,0.0,50.05228805541992,55.0,52.14263916015625,-0.0,536.0560913085938,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8708739876747131,0.2081253677606582,0.1867796331644058,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8864232301712036,0.2194660305976867,0.2072111666202545,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8702992796897888,0.2077810615301132,0.1449879109859466,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8464927673339844,0.1910001784563064,0.1803846359252929,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8534944653511047,0.1956786513328552,0.8778323531150818,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4492492675781,290.3594970703125,1.0,0.3510310053825378,1.0,1.0,0.0,1.0,-1.9170721769332888,1.9170691967010496,2.9673401513719e-06,1.4802623987197876,0.0,0.0,0.0,48.03417205810547,43.0,52.140018463134766,-0.0,558.7369384765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8708739876747131,0.2081253677606582,0.1867796331644058,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3565979003906,0.8864232301712036,0.2194660305976867,0.2072111666202545,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35650634765625,0.8702992796897888,0.2077810615301132,0.1449879109859466,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563842773437,0.8464927673339844,0.1910001784563064,0.1803846359252929,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3564147949219,0.8534944653511047,0.1956786513328552,0.8778323531150818,290.35693359375,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4492492675781,290.3594970703125,1.0,0.3510310053825378,1.0,1.0,0.0,1.0,-1.9170721769332888,1.9170691967010496,2.9673401513719e-06,1.4802623987197876,0.0,0.0,0.0,48.03417205810547,43.0,52.140018463134766,-0.0,558.7369384765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9317665100097656,0.2129315286874771,0.1907975971698761,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9512196183204652,0.2250373065471649,0.2121550142765045,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.931512713432312,0.2128519415855407,0.1482941955327987,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9034171104431152,0.1963866800069809,0.185157835483551,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9098056554794312,0.2000047862529754,0.8957371115684509,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.46209716796875,290.3970031738281,1.0,0.3512130379676819,1.0,1.0,0.0,1.0,-1.959036946296692,1.959033846855164,3.0967478323873365e-06,1.5131410360336304,0.0,0.0,0.0,42.402462005615234,31.0,52.10552597045898,-0.0,570.3909912109375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.9317665100097656,0.2129315286874771,0.1907975971698761,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941650390625,0.9512196183204652,0.2250373065471649,0.2121550142765045,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.39410400390625,0.931512713432312,0.2128519415855407,0.1482941955327987,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3939819335937,0.9034171104431152,0.1963866800069809,0.185157835483551,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3940124511719,0.9098056554794312,0.2000047862529754,0.8957371115684509,290.3945007324219,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.46209716796875,290.3970031738281,1.0,0.3512130379676819,1.0,1.0,0.0,1.0,-1.959036946296692,1.959033846855164,3.0967478323873365e-06,1.5131410360336304,0.0,0.0,0.0,42.402462005615234,31.0,52.10552597045898,-0.0,570.3909912109375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
