time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9962975382804872,0.2178443074226379,0.1949227899312973,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.978383481502533,0.2316313236951828,0.1921031028032302,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963213801383972,0.2180501520633697,0.151621401309967,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753203392028807,0.2019109725952148,0.1901483237743377,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9794688820838928,0.2044578939676284,0.914620876312256,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.47760009765625,290.4352722167969,1.0,0.3482545912265777,1.0,1.0,0.0,1.0,-1.9724072217941284,1.9724041223526,3.13936402562831e-06,1.5241111516952517,0.0,0.0,0.0,37.623172760009766,51.0,52.390079498291016,-0.0,564.2050170898438,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9962975382804872,0.2178443074226379,0.1949227899312973,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325561523437,0.978383481502533,0.2316313236951828,0.1921031028032302,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4326171875,0.9963213801383972,0.2180501520633697,0.151621401309967,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9753203392028807,0.2019109725952148,0.1901483237743377,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325256347656,0.9794688820838928,0.2044578939676284,0.914620876312256,290.4330139160156,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.47760009765625,290.4352722167969,1.0,0.3482545912265777,1.0,1.0,0.0,1.0,-1.9724072217941284,1.9724041223526,3.13936402562831e-06,1.5241111516952517,0.0,0.0,0.0,37.623172760009766,51.0,52.390079498291016,-0.0,564.2050170898438,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.988571047782898,0.2207098007202148,0.1896944940090179,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45037841796875,0.9788735508918762,0.2360719144344329,0.1929903030395507,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4504089355469,0.986456036567688,0.2210769355297088,0.1463937759399414,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.45037841796875,0.9785628914833068,0.2047407776117324,0.1927870959043502,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45037841796875,0.9818050265312196,0.2067549526691436,0.9247417449951172,290.4508056640625,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.4931030273437,290.453125,1.0,0.3502273261547088,1.0,1.0,0.0,1.0,-1.9802199602127075,1.9802167415618896,3.1632462196284905e-06,1.5297333002090454,0.0,0.0,0.0,37.87554550170898,51.0,51.59965896606445,-0.0,569.6386108398438,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9886858463287354,0.2238832861185073,0.1921668648719787,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9808867573738098,0.2402810901403427,0.1967744082212448,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9857922792434692,0.224423199892044,0.1478810161352157,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4684753417969,0.9789898991584778,0.2076334357261657,0.1954991519451141,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.468505859375,0.9814491271972656,0.2091207206249237,0.9352338910102844,290.46893310546875,289.4635925292969,290.510009765625,288.9669494628906,290.50897216796875,297.5088806152344,290.47137451171875,1.0,0.3543488681316376,1.0,1.0,0.0,1.0,-2.001556396484375,2.001553058624268,3.2308578283846145e-06,1.5463385581970217,0.0,0.0,0.0,38.71918869018555,71.0,51.41521835327149,-0.0,589.4822387695312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957388639450072,0.2292550653219223,0.2053078413009643,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9864174127578736,0.24796824157238,0.2085956186056137,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9967893362045288,0.2304069548845291,0.1603706777095794,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9758673906326294,0.213584691286087,0.2010984420776367,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9768683314323424,0.2140243649482727,0.957105040550232,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5278625488281,290.5082092285156,1.0,0.3687065541744232,1.0,1.0,0.0,1.0,-2.080410957336426,2.0804076194763184,3.487252570266719e-06,1.6075316667556765,0.0,0.0,0.0,41.762245178222656,91.0,51.58109664916992,-0.0,661.48193359375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9957388639450072,0.2292550653219223,0.2053078413009643,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052185058594,0.9864174127578736,0.24796824157238,0.2085956186056137,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5052795410156,0.9967893362045288,0.2304069548845291,0.1603706777095794,297.5150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5051574707031,0.9758673906326294,0.213584691286087,0.2010984420776367,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.50518798828125,0.9768683314323424,0.2140243649482727,0.957105040550232,290.5056457519531,289.4181213378906,290.5466613769531,288.99188232421875,290.5456848144531,297.5278625488281,290.5082092285156,1.0,0.3687065541744232,1.0,1.0,0.0,1.0,-2.080410957336426,2.0804076194763184,3.487252570266719e-06,1.6075316667556765,0.0,0.0,0.0,41.762245178222656,91.0,51.58109664916992,-0.0,661.48193359375,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9325342774391174,0.2340579330921173,0.2098372876644134,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.9601348638534546,0.2530113160610199,0.2389803975820541,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9346425533294678,0.2355080097913742,0.1641597300767898,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095762968063354,0.2196497917175293,0.2070941627025604,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.909019947052002,0.2190010100603103,0.9807323217391968,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.52764892578125,290.54669189453125,1.0,0.3885851502418518,1.0,1.0,0.0,1.0,-2.1615869998931885,2.161583185195923,3.763350150620681e-06,1.671158790588379,0.0,0.0,0.0,51.25679016113281,111.0,52.64617538452149,-0.0,765.0994873046875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9325342774391174,0.2340579330921173,0.2098372876644134,297.5721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440368652344,0.9601348638534546,0.2530113160610199,0.2389803975820541,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439147949219,0.9346425533294678,0.2355080097913742,0.1641597300767898,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.9095762968063354,0.2196497917175293,0.2070941627025604,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.909019947052002,0.2190010100603103,0.9807323217391968,290.5443115234375,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.52764892578125,290.54669189453125,1.0,0.3885851502418518,1.0,1.0,0.0,1.0,-2.1615869998931885,2.161583185195923,3.763350150620681e-06,1.671158790588379,0.0,0.0,0.0,51.25679016113281,111.0,52.64617538452149,-0.0,765.0994873046875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8540313243865967,0.2391172647476196,0.2148637920618057,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.875788152217865,0.2580366730690002,0.2440535724163055,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8560211062431335,0.2409364730119705,0.168313980102539,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8382302522659302,0.2257482558488845,0.2134072929620742,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8364981412887573,0.2239677160978317,1.0056544542312622,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287780761719,290.5843811035156,1.0,0.4098678529262543,1.0,1.0,0.0,1.0,-2.216222286224365,2.2162182331085205,3.954987278120825e-06,1.713645100593567,0.0,0.0,0.0,67.54517364501953,129.0,52.36914825439453,-0.0,876.2466430664062,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8540313243865967,0.2391172647476196,0.2148637920618057,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.875788152217865,0.2580366730690002,0.2440535724163055,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58172607421875,0.8560211062431335,0.2409364730119705,0.168313980102539,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8382302522659302,0.2257482558488845,0.2134072929620742,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5816345214844,0.8364981412887573,0.2239677160978317,1.0056544542312622,290.5820617675781,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5287780761719,290.5843811035156,1.0,0.4098678529262543,1.0,1.0,0.0,1.0,-2.216222286224365,2.2162182331085205,3.954987278120825e-06,1.713645100593567,0.0,0.0,0.0,67.54517364501953,129.0,52.36914825439453,-0.0,876.2466430664062,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8115988373756409,0.2443439066410064,0.2200957834720611,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8311119079589844,0.2638115882873535,0.2499638795852661,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8138680458068848,0.2465887367725372,0.1726703345775604,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972128987312317,0.2319458723068237,0.219844564795494,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.7941071391105652,0.2290136814117431,1.0310556888580322,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347900390625,290.6219177246094,1.0,0.4314112961292267,1.0,1.0,0.0,1.0,-2.273080348968506,2.273076295852661,4.159747732046526e-06,1.757817268371582,0.0,0.0,0.0,84.89305114746094,117.0,52.212989807128906,-0.0,999.0994262695312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8115988373756409,0.2443439066410064,0.2200957834720611,297.5737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8311119079589844,0.2638115882873535,0.2499638795852661,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8138680458068848,0.2465887367725372,0.1726703345775604,297.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192626953125,0.7972128987312317,0.2319458723068237,0.219844564795494,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.7941071391105652,0.2290136814117431,1.0310556888580322,290.61968994140625,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5347900390625,290.6219177246094,1.0,0.4314112961292267,1.0,1.0,0.0,1.0,-2.273080348968506,2.273076295852661,4.159747732046526e-06,1.757817268371582,0.0,0.0,0.0,84.89305114746094,117.0,52.212989807128906,-0.0,999.0994262695312,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.63818359375,0.80445396900177,0.2470042407512664,0.2226104587316513,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8244444131851196,0.2668690681457519,0.2529519200325012,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8070408701896667,0.249477356672287,0.1747819483280182,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381225585937,0.7907283902168274,0.235084980726242,0.2229466587305069,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.7870241403579712,0.2315724045038223,1.0431811809539795,290.6385498046875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.53863525390625,290.6407470703125,1.0,0.43813356757164,1.0,1.0,0.0,1.0,-2.300520896911621,2.3005166053771973,4.26058295488474e-06,1.7791646718978882,0.0,0.0,0.0,89.69477844238281,117.0,52.200809478759766,-0.0,1046.5009765625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8037895560264587,0.2497064769268036,0.225064530968666,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8240172266960144,0.2700172066688537,0.2559322118759155,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8066027760505676,0.252413809299469,0.1768515706062317,297.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.790767252445221,0.2382632195949554,0.2259818762540817,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.7864488363265991,0.2341677695512771,1.0549776554107666,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5429382324219,290.6595153808594,1.0,0.4431836307048797,1.0,1.0,0.0,1.0,-2.3273518085479736,2.32734751701355,4.36034406448016e-06,1.800000786781311,0.0,0.0,0.0,91.9951400756836,105.0,52.14967346191406,-0.0,1084.3670654296875,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8144429922103882,0.2552414536476135,0.2299005091190338,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8347442150115967,0.2765426635742187,0.2619258761405945,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175218105316162,0.2584326565265655,0.1809458881616592,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8029617071151733,0.2447518110275268,0.2319741398096084,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7973676323890686,0.2394846081733703,1.078171968460083,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5524597167969,290.69696044921875,1.0,0.449487954378128,1.0,1.0,0.0,1.0,-2.3803415298461914,2.3803367614746094,4.560870365821756e-06,1.8411184549331665,0.0,0.0,0.0,91.61949157714844,93.0,52.05179977416992,-0.0,1141.5216064453125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8144429922103882,0.2552414536476135,0.2299005091190338,297.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8347442150115967,0.2765426635742187,0.2619258761405945,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8175218105316162,0.2584326565265655,0.1809458881616592,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8029617071151733,0.2447518110275268,0.2319741398096084,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.7973676323890686,0.2394846081733703,1.078171968460083,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5524597167969,290.69696044921875,1.0,0.449487954378128,1.0,1.0,0.0,1.0,-2.3803415298461914,2.3803367614746094,4.560870365821756e-06,1.8411184549331665,0.0,0.0,0.0,91.61949157714844,93.0,52.05179977416992,-0.0,1141.5216064453125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8369852900505066,0.260946124792099,0.2347128838300705,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.8589770197868347,0.2833259999752044,0.2679883241653442,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8405447006225586,0.2646420896053314,0.1850360929965973,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8271428942680359,0.2514258623123169,0.2379523962736129,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820820689201355,0.2449805438518524,1.101271152496338,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628662109375,290.734375,1.0,0.4524711072444916,1.0,1.0,0.0,1.0,-2.4332516193389893,2.4332468509674072,4.765722678712336e-06,1.882139086723328,0.0,0.0,0.0,86.5777816772461,81.0,51.9736557006836,-0.0,1181.46923828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.8369852900505066,0.260946124792099,0.2347128838300705,297.6040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320251464844,0.8589770197868347,0.2833259999752044,0.2679883241653442,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319641113281,0.8405447006225586,0.2646420896053314,0.1850360929965973,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.8271428942680359,0.2514258623123169,0.2379523962736129,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.820820689201355,0.2449805438518524,1.101271152496338,290.7322692871094,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5628662109375,290.734375,1.0,0.4524711072444916,1.0,1.0,0.0,1.0,-2.4332516193389893,2.4332468509674072,4.765722678712336e-06,1.882139086723328,0.0,0.0,0.0,86.5777816772461,81.0,51.9736557006836,-0.0,1181.46923828125,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615661621094,0.8653228282928467,0.2655756175518036,0.2385424673557281,297.61383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7616577148437,0.8899134993553162,0.2888548076152801,0.2728544771671295,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615661621094,0.8696160912513733,0.269687682390213,0.1883006244897842,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7615051269531,0.8555870056152344,0.2568419575691223,0.242722138762474,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.761474609375,0.8479081988334656,0.2494601458311081,1.1197166442871094,290.7618713378906,289.1093444824219,290.7956848144531,289.1427001953125,290.7948913574219,297.5715026855469,290.7639465332031,1.0,0.4534368813037872,1.0,1.0,0.0,1.0,-2.475510835647583,2.475506067276001,4.932644969812827e-06,1.9148826599121087,0.9614344835281372,0.9614344835281372,0.0,80.41180419921875,81.0,51.926387786865234,-0.0,1205.3785400390625,1.0,283.16094970703125,287.8141784667969,290.3901672363281,290.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,2.79880053964494e-21,1.3994002698224698e-21,1.3994002698224698e-21,0.0,0.0,-0.0,3.306782673462294e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209655761719,0.8749473690986633,0.2666917741298675,0.2395521104335785,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5115661621094,0.9001927375793457,0.2902453243732452,0.2741434276103973,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5192565917969,0.8794559836387634,0.2709403932094574,0.1891633719205856,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5247802734375,0.8652046918869019,0.258209764957428,0.2439833581447601,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5280456542969,0.857042133808136,0.2505830526351928,1.1245977878570557,290.4848327636719,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57330322265625,290.1406555175781,1.0,0.4535582661628723,1.0,1.0,0.0,1.0,-2.48668909072876,2.486684083938598,4.977299795427825e-06,1.9235475063323968,0.9623571634292604,0.9623571634292604,0.0,78.56312561035156,69.0,4873.4794921875,-0.0,1210.884521484375,1.0,283.1997985839844,290.3927917480469,290.45196533203125,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,1921.2623291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7284191846847534,0.7284353971481323,1.523675621228904e-07,3.953168630599976,3.9531569480896,1.1594705938478e-05,0.0,0.0,-0.0,4173.1923828125,0.0,16.174816131591797,1778.0833740234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202514648437,0.8640989661216736,0.2550016045570373,0.233856976032257,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.8938909769058228,0.2839753925800323,0.2721492946147918,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.871789276599884,0.2631005644798279,0.1867712140083313,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.8599160313606262,0.253020167350769,0.2426765710115432,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.8506375551223755,0.2442783564329147,1.1134774684906006,286.808349609375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4538269042969,286.7476806640625,1.0,0.4494711458683014,1.0,1.0,0.0,1.0,-2.459771156311035,2.459766387939453,4.873078523814911e-06,1.9042294025421145,0.9002360701560974,0.9002360701560974,0.0,78.7423095703125,57.0,18670.533203125,-0.0,1179.7191162109375,1.0,283.1679382324219,286.1552124023437,292.6509704589844,293.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,6840.87353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0914005935192108,1.0,0.0,0.0,1.6034308671951294,1.6034356355667114,1.718455848731537e-07,4.265777111053467,4.265767574310303,9.787183444132095e-06,0.0,0.0,-0.0,4719.85693359375,0.0,129.641357421875,1895.4171142578125,0.0,0.0,0.4117925465106964,1.0,0.0,3.0,1.0,0.0
12387240,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8202514648437,0.8640989661216736,0.2550016045570373,0.233856976032257,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.8938909769058228,0.2839753925800323,0.2721492946147918,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8191833496094,0.871789276599884,0.2631005644798279,0.1867712140083313,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8208923339844,0.8599160313606262,0.253020167350769,0.2426765710115432,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.8506375551223755,0.2442783564329147,1.1134774684906006,286.808349609375,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4538269042969,286.7476806640625,1.0,0.4494711458683014,1.0,1.0,0.0,1.0,-2.459771156311035,2.459766387939453,4.873078523814911e-06,1.9042294025421145,0.9002360701560974,0.9002360701560974,0.0,78.7423095703125,57.0,18670.533203125,-0.0,1179.7191162109375,1.0,283.1679382324219,286.1552124023437,292.6509704589844,293.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,6840.87353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0914005935192108,1.0,0.0,0.0,1.6034308671951294,1.6034356355667114,1.718455848731537e-07,4.265777111053467,4.265767574310303,9.787183444132095e-06,0.0,0.0,-0.0,4719.85693359375,0.0,129.641357421875,1895.4171142578125,0.0,0.0,0.4117925465106964,1.0,0.0,3.0,1.0,0.0
12387300,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434143066406,0.8456032276153564,0.2481487244367599,0.2274307310581207,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3407897949219,0.8774724006652832,0.2794626653194427,0.2679235637187958,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8550994992256165,0.2579277753829956,0.1831260472536087,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434753417969,0.8450412750244141,0.2490294724702835,0.2389964014291763,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.8353615403175354,0.2395441383123397,1.0930107831954956,286.3360595703125,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.3871459960937,286.2988586425781,1.0,0.4442781209945678,1.0,1.0,0.0,1.0,-2.4135851860046387,2.413580656051636,4.691960384661797e-06,1.868453025817871,0.8776359558105469,0.8776359558105469,0.0,80.33645629882812,57.0,20656.876953125,-0.0,1133.0245361328125,1.0,283.1572265625,285.7057800292969,293.6858825683594,294.5965881347656,293.1499938964844,293.1499938964844,283.1499938964844,11374.0439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295040100812912,1.0,0.0,0.0,2.010628700256348,2.0106360912323,2.697605339108123e-07,4.265920162200928,4.2659101486206055,9.78596381173702e-06,0.0,0.0,-0.0,5035.9677734375,0.0,258.1300964355469,1895.4365234375,0.0,105.0268783569336,0.5114534497261047,1.0,0.0,3.0,1.0,0.0
12387360,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04669189453125,0.8366108536720276,0.2428763806819915,0.2220233678817749,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.8703058362007141,0.2757491171360016,0.2640677988529205,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0460510253906,0.847486674785614,0.2537320256233215,0.1798793226480484,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.8385844230651855,0.245699256658554,0.23556450009346,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8280846476554871,0.2353725582361221,1.073170781135559,286.04180908203125,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3307189941406,286.017578125,1.0,0.4380107223987579,1.0,1.0,0.0,1.0,-2.3705873489379883,2.3705828189849854,4.526227257883875e-06,1.8349777460098269,0.8550671339035034,0.8550671339035034,0.0,79.78825378417969,45.0,21735.580078125,-0.0,1082.7177734375,1.0,283.1524353027344,285.4306030273437,293.81494140625,295.21746826171875,293.1499938964844,293.1499938964844,283.1499938964844,16269.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4672495126724243,1.0,0.0,0.0,2.3310818672180176,2.331092119216919,3.625843021382025e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5104.8203125,0.0,406.9547424316406,1895.4371337890625,0.0,415.99261474609375,0.5903143882751465,1.0,0.0,3.0,1.0,0.0
12387420,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8435002565383911,0.2364072948694229,0.2148835510015487,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8814600706100464,0.2709852755069732,0.2585564255714416,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8565744161605835,0.2483573108911514,0.1753058284521103,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8485707640647888,0.241392970085144,0.2305720001459121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8355702757835388,0.2293006479740142,1.041658639907837,285.73748779296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2561340332031,285.7279052734375,1.0,0.4240572154521942,1.0,1.0,0.0,1.0,-2.306016683578491,2.3060123920440674,4.282930603949353e-06,1.7845628261566162,0.8100116848945618,0.8100116848945618,0.0,73.07782745361328,33.0,22582.185546875,-0.0,987.0230102539062,1.0,283.1501770019531,285.149169921875,293.1680603027344,294.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,25663.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718252897262573,1.0,0.0,0.0,2.7210469245910645,2.7210612297058105,4.940437179357104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.5537109375,0.0,666.759765625,1895.4371337890625,0.0,1395.895751953125,0.6885833740234375,1.0,0.0,3.0,1.0,0.0
12387480,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.8435002565383911,0.2364072948694229,0.2148835510015487,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8814600706100464,0.2709852755069732,0.2585564255714416,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8565744161605835,0.2483573108911514,0.1753058284521103,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8485707640647888,0.241392970085144,0.2305720001459121,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396545410156,0.8355702757835388,0.2293006479740142,1.041658639907837,285.73748779296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2561340332031,285.7279052734375,1.0,0.4240572154521942,1.0,1.0,0.0,1.0,-2.306016683578491,2.3060123920440674,4.282930603949353e-06,1.7845628261566162,0.8100116848945618,0.8100116848945618,0.0,73.07782745361328,33.0,22582.185546875,-0.0,987.0230102539062,1.0,283.1501770019531,285.149169921875,293.1680603027344,294.92144775390625,293.1499938964844,293.1499938964844,283.1499938964844,25663.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718252897262573,1.0,0.0,0.0,2.7210469245910645,2.7210612297058105,4.940437179357104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.5537109375,0.0,666.759765625,1895.4371337890625,0.0,1395.895751953125,0.6885833740234375,1.0,0.0,3.0,1.0,0.0
12387540,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8839141726493835,0.233615756034851,0.2112842947244644,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.929673194885254,0.269176572561264,0.2558027505874634,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8995790481567383,0.2461487501859665,0.1729680895805359,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.891438364982605,0.2398038804531097,0.2280686944723129,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.874332070350647,0.2260248810052871,1.0220975875854492,285.6396789550781,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.2207336425781,285.63800048828125,1.0,0.4099221527576446,1.0,1.0,0.0,1.0,-2.269052505493164,2.26904845237732,4.1466801121714525e-06,1.755614161491394,0.7657906413078308,0.7657906413078308,0.0,61.714839935302734,25.0,22650.787109375,-0.0,905.3306274414062,1.0,283.1500244140625,285.0636291503906,292.5012512207031,294.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,33082.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72325599193573,1.0,0.0,0.0,2.8319249153137207,2.8319413661956787,5.351269010134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.58544921875,0.0,782.3168334960938,1895.4371337890625,0.0,1798.8941650390625,0.7215047478675842,1.0,0.0,3.0,1.0,0.0
12387600,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400756835937,0.8839141726493835,0.233615756034851,0.2112842947244644,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.639892578125,0.929673194885254,0.269176572561264,0.2558027505874634,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.8995790481567383,0.2461487501859665,0.1729680895805359,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400451660156,0.891438364982605,0.2398038804531097,0.2280686944723129,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6401062011719,0.874332070350647,0.2260248810052871,1.0220975875854492,285.6396789550781,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.2207336425781,285.63800048828125,1.0,0.4099221527576446,1.0,1.0,0.0,1.0,-2.269052505493164,2.26904845237732,4.1466801121714525e-06,1.755614161491394,0.7657906413078308,0.7657906413078308,0.0,61.714839935302734,25.0,22650.787109375,-0.0,905.3306274414062,1.0,283.1500244140625,285.0636291503906,292.5012512207031,294.1958923339844,293.1499938964844,293.1499938964844,283.1499938964844,33082.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72325599193573,1.0,0.0,0.0,2.8319249153137207,2.8319413661956787,5.351269010134274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.58544921875,0.0,782.3168334960938,1895.4371337890625,0.0,1798.8941650390625,0.7215047478675842,1.0,0.0,3.0,1.0,0.0
12387660,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.9629020690917968,0.2326933145523071,0.2097559720277786,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.9979551434516908,0.2691894769668579,0.2496740072965622,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9796146750450134,0.2457106262445449,0.1721262484788894,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.972214698791504,0.2398378252983093,0.2273973077535629,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.951037347316742,0.2245096117258072,1.011826515197754,285.65557861328125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2072448730469,285.6580810546875,1.0,0.3976406157016754,1.0,1.0,0.0,1.0,-2.246567726135254,2.246563673019409,4.065803750563646e-06,1.7385036945343018,0.7232230305671692,0.7232230305671692,0.0,50.541351318359375,45.0,22338.861328125,-0.0,840.22509765625,1.0,283.1499938964844,285.0862121582031,292.19970703125,293.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,37982.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123052477836609,1.0,0.0,0.0,2.750906467437744,2.750923156738281,5.049460014561191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.16943359375,0.0,755.2265625,1895.4371337890625,0.0,1709.1842041015625,0.7100573778152466,1.0,0.0,3.0,1.0,0.0
12387720,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.655029296875,0.9629020690917968,0.2326933145523071,0.2097559720277786,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.9979551434516908,0.2691894769668579,0.2496740072965622,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551208496094,0.9796146750450134,0.2457106262445449,0.1721262484788894,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65509033203125,0.972214698791504,0.2398378252983093,0.2273973077535629,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.65496826171875,0.951037347316742,0.2245096117258072,1.011826515197754,285.65557861328125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862060546875,297.2072448730469,285.6580810546875,1.0,0.3976406157016754,1.0,1.0,0.0,1.0,-2.246567726135254,2.246563673019409,4.065803750563646e-06,1.7385036945343018,0.7232230305671692,0.7232230305671692,0.0,50.541351318359375,45.0,22338.861328125,-0.0,840.22509765625,1.0,283.1499938964844,285.0862121582031,292.19970703125,293.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,37982.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123052477836609,1.0,0.0,0.0,2.750906467437744,2.750923156738281,5.049460014561191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.16943359375,0.0,755.2265625,1895.4371337890625,0.0,1709.1842041015625,0.7100573778152466,1.0,0.0,3.0,1.0,0.0
12387780,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.9701128005981444,0.2326229363679886,0.2094843387603759,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9967461228370668,0.2721124291419983,0.2426215410232544,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.9865110516548156,0.2461155205965042,0.1722462177276611,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9800958633422852,0.240677997469902,0.2279752492904663,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.9578734636306764,0.2239139080047607,1.008020520210266,285.7328491210937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2123413085937,285.73931884765625,1.0,0.395728588104248,1.0,1.0,0.0,1.0,-2.233141660690308,2.233137607574463,4.016365437564673e-06,1.7273848056793213,0.6827364563941956,0.6827364563941956,0.0,49.33627700805664,65.0,21768.640625,-0.0,823.269287109375,1.0,283.1499938964844,285.1701354980469,292.12469482421875,293.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,40640.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864386200904846,1.0,0.0,0.0,2.56021499633789,2.560230731964112,4.373672197743872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.93408203125,0.0,649.4346313476562,1895.4371337890625,0.0,1505.4169921875,0.6736776828765869,1.0,0.0,3.0,1.0,0.0
12387840,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.9701128005981444,0.2326229363679886,0.2094843387603759,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.9967461228370668,0.2721124291419983,0.2426215410232544,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318420410156,0.9865110516548156,0.2461155205965042,0.1722462177276611,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73175048828125,0.9800958633422852,0.240677997469902,0.2279752492904663,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314758300781,0.9578734636306764,0.2239139080047607,1.008020520210266,285.7328491210937,288.8247375488281,291.02520751953125,289.24188232421875,291.0242614746094,297.2123413085937,285.73931884765625,1.0,0.395728588104248,1.0,1.0,0.0,1.0,-2.233141660690308,2.233137607574463,4.016365437564673e-06,1.7273848056793213,0.6827364563941956,0.6827364563941956,0.0,49.33627700805664,65.0,21768.640625,-0.0,823.269287109375,1.0,283.1499938964844,285.1701354980469,292.12469482421875,293.61883544921875,293.1499938964844,293.1499938964844,283.1499938964844,40640.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864386200904846,1.0,0.0,0.0,2.56021499633789,2.560230731964112,4.373672197743872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.93408203125,0.0,649.4346313476562,1895.4371337890625,0.0,1505.4169921875,0.6736776828765869,1.0,0.0,3.0,1.0,0.0
12387900,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.797607421875,0.9633959531784058,0.2328650206327438,0.2096452713012695,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7981872558594,0.9978638887405396,0.2733634710311889,0.2490734905004501,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7978820800781,0.9808952808380128,0.2465911209583282,0.1725354641675949,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.974421203136444,0.2413654774427414,0.2285686731338501,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.9503260850906372,0.2239148020744323,1.0077235698699951,285.7991638183594,288.8006896972656,291.04461669921875,289.2486877441406,291.04364013671875,297.2159423828125,285.80743408203125,1.0,0.3979994058609009,1.0,1.0,0.0,1.0,-2.241774082183838,2.241770029067993,4.047056791023351e-06,1.7339197397232056,0.6636232137680054,0.6636232137680054,0.0,50.29830932617188,65.0,21497.82421875,-0.0,835.083740234375,1.0,283.1499938964844,285.2358093261719,292.1279296875,293.5917053222656,293.1499938964844,293.1499938964844,283.1499938964844,41285.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740571856498718,1.0,0.0,0.0,2.4451403617858887,2.445155620574951,3.989339347754141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.841796875,0.0,586.87548828125,1895.4371337890625,0.0,1412.342529296875,0.6510761976242065,1.0,0.0,3.0,1.0,0.0
