time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8781433105469,0.9486480355262756,0.2332720607519149,0.209994226694107,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790283203125,0.9968322515487672,0.2738259434700012,0.2593986690044403,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.9679731130599976,0.247226670384407,0.1729676723480224,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783569335937,0.9611639380455016,0.2422087341547012,0.2293518185615539,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.934528350830078,0.2240816950798034,1.008392095565796,285.8800048828125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.21661376953125,285.8895874023437,1.0,0.4020970165729522,1.0,1.0,0.0,1.0,-2.2575020790100098,2.257498025894165,4.1037910705199465e-06,1.74611234664917,0.6453630924224854,0.6453630924224854,0.0,52.34942626953125,85.0,21227.5234375,-0.0,857.7237548828125,1.0,283.1499938964844,285.3129577636719,292.143798828125,293.58349609375,293.1499938964844,293.1499938964844,283.1499938964844,41579.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632875800132751,1.0,0.0,0.0,2.3256523609161377,2.325666904449463,3.608967347190628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.44482421875,0.0,525.1421508789062,1895.4371337890625,0.0,1333.9525146484375,0.6275136470794678,1.0,0.0,3.0,1.0,0.0
12388020,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8758406043052673,0.2343614399433136,0.2112834155559539,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.9265363216400146,0.2747300863265991,0.2605263888835907,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8936120271682739,0.2487736195325851,0.1742879152297973,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8878039717674255,0.2441672831773758,0.2315281927585601,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.863789975643158,0.2247016876935959,1.0127063989639282,286.0494384765625,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2180480957031,286.0590515136719,1.0,0.4128495752811432,1.0,1.0,0.0,1.0,-2.269153356552124,2.2691490650177,4.146321771258954e-06,1.7552772760391235,0.6111199259757996,0.6111199259757996,0.0,63.2242546081543,105.0,20499.84765625,-0.0,911.277587890625,1.0,283.1499938964844,285.4730224609375,292.18377685546875,293.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,41471.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463698744773865,1.0,0.0,0.0,2.0898566246032715,2.089869976043701,2.914247261287528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.7333984375,0.0,414.8830871582031,1895.4371337890625,0.0,1215.970703125,0.5812669992446899,1.0,0.0,3.0,1.0,0.0
12388080,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8758406043052673,0.2343614399433136,0.2112834155559539,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484619140625,0.9265363216400146,0.2747300863265991,0.2605263888835907,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04791259765625,0.8936120271682739,0.2487736195325851,0.1742879152297973,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477905273437,0.8878039717674255,0.2441672831773758,0.2315281927585601,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473022460937,0.863789975643158,0.2247016876935959,1.0127063989639282,286.0494384765625,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2180480957031,286.0590515136719,1.0,0.4128495752811432,1.0,1.0,0.0,1.0,-2.269153356552124,2.2691490650177,4.146321771258954e-06,1.7552772760391235,0.6111199259757996,0.6111199259757996,0.0,63.2242546081543,105.0,20499.84765625,-0.0,911.277587890625,1.0,283.1499938964844,285.4730224609375,292.18377685546875,293.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,41471.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463698744773865,1.0,0.0,0.0,2.0898566246032715,2.089869976043701,2.914247261287528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.7333984375,0.0,414.8830871582031,1895.4371337890625,0.0,1215.970703125,0.5812669992446899,1.0,0.0,3.0,1.0,0.0
12388140,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.8259046673774719,0.2357577532529831,0.2129701673984527,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.8687883615493774,0.2766022980213165,0.2626305222511291,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8415791392326355,0.2506339251995086,0.1759219020605087,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.8370453715324402,0.2464397251605987,0.2341294735670089,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.8148525953292847,0.225656971335411,1.0191324949264526,286.2307434082031,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2254333496094,286.2407531738281,1.0,0.4265547692775726,1.0,1.0,0.0,1.0,-2.28650975227356,2.286505460739136,4.209704457025509e-06,1.7686998844146729,0.5800625085830688,0.5800625085830688,0.0,77.1342544555664,93.0,19733.498046875,-0.0,982.77734375,1.0,283.1499938964844,285.6409912109375,292.2120666503906,293.568359375,293.1499938964844,293.1499938964844,283.1499938964844,40844.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326282620429993,1.0,0.0,0.0,1.8746521472930908,1.874664068222046,2.344956442357216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.66943359375,0.0,328.18121337890625,1895.4371337890625,0.0,1125.0908203125,0.5398151278495789,1.0,0.0,3.0,1.0,0.0
12388200,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.8259046673774719,0.2357577532529831,0.2129701673984527,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2297058105469,0.8687883615493774,0.2766022980213165,0.2626305222511291,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.8415791392326355,0.2506339251995086,0.1759219020605087,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.8370453715324402,0.2464397251605987,0.2341294735670089,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.8148525953292847,0.225656971335411,1.0191324949264526,286.2307434082031,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2254333496094,286.2407531738281,1.0,0.4265547692775726,1.0,1.0,0.0,1.0,-2.28650975227356,2.286505460739136,4.209704457025509e-06,1.7686998844146729,0.5800625085830688,0.5800625085830688,0.0,77.1342544555664,93.0,19733.498046875,-0.0,982.77734375,1.0,283.1499938964844,285.6409912109375,292.2120666503906,293.568359375,293.1499938964844,293.1499938964844,283.1499938964844,40844.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326282620429993,1.0,0.0,0.0,1.8746521472930908,1.874664068222046,2.344956442357216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.66943359375,0.0,328.18121337890625,1895.4371337890625,0.0,1125.0908203125,0.5398151278495789,1.0,0.0,3.0,1.0,0.0
12388260,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.815886914730072,0.2374283820390701,0.2145532816648483,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8580260872840881,0.2790037393569946,0.2649430334568023,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.8317292332649231,0.252754807472229,0.1774709820747375,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.8277615904808044,0.2489668428897857,0.2366122007369995,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.8039923310279846,0.2268838137388229,1.025078535079956,286.412841796875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2353515625,286.42242431640625,1.0,0.4316439926624298,1.0,1.0,0.0,1.0,-2.30317759513855,2.303173303604126,4.271166744729271e-06,1.7816554307937622,0.5521515607833862,0.5521515607833862,0.0,81.75703430175781,81.0,18957.19140625,-0.0,1018.1614990234376,1.0,283.1499938964844,285.8059387207031,292.2289123535156,293.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,40042.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195297241210938,1.0,0.0,0.0,1.6889324188232422,1.6889432668685913,1.9033468845464085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51171875,0.0,263.8433532714844,1895.4371337890625,0.0,1042.8714599609375,0.5049790740013123,1.0,0.0,3.0,1.0,0.0
12388320,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4109191894531,0.815886914730072,0.2374283820390701,0.2145532816648483,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8580260872840881,0.2790037393569946,0.2649430334568023,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.8317292332649231,0.252754807472229,0.1774709820747375,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.41119384765625,0.8277615904808044,0.2489668428897857,0.2366122007369995,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.8039923310279846,0.2268838137388229,1.025078535079956,286.412841796875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2353515625,286.42242431640625,1.0,0.4316439926624298,1.0,1.0,0.0,1.0,-2.30317759513855,2.303173303604126,4.271166744729271e-06,1.7816554307937622,0.5521515607833862,0.5521515607833862,0.0,81.75703430175781,81.0,18957.19140625,-0.0,1018.1614990234376,1.0,283.1499938964844,285.8059387207031,292.2289123535156,293.54278564453125,293.1499938964844,293.1499938964844,283.1499938964844,40042.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195297241210938,1.0,0.0,0.0,1.6889324188232422,1.6889432668685913,1.9033468845464085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.51171875,0.0,263.8433532714844,1895.4371337890625,0.0,1042.8714599609375,0.5049790740013123,1.0,0.0,3.0,1.0,0.0
12388380,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.8248568773269653,0.2393792569637298,0.2161467671394348,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8684923052787781,0.2817618250846863,0.2673664689064026,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.8411787152290344,0.2551254332065582,0.1790066957473755,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.837566077709198,0.2517346739768982,0.2390680015087127,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848693847656,0.8129319548606873,0.2283655405044555,1.0309637784957886,286.5869445800781,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.24688720703125,286.595947265625,1.0,0.4320452809333801,1.0,1.0,0.0,1.0,-2.319866895675659,2.319862604141236,4.333111519372324e-06,1.7945897579193115,0.5272354483604431,0.5272354483604431,0.0,79.78133392333984,69.0,18211.759765625,-0.0,1027.9737548828125,1.0,283.1499938964844,285.9608154296875,292.24072265625,293.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,39265.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060484647750854,1.0,0.0,0.0,1.533418893814087,1.5334290266036987,1.568971583765233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.29833984375,0.0,217.1328125,1895.4371337890625,0.0,963.0001220703124,0.476746529340744,1.0,0.0,3.0,1.0,0.0
12388440,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58514404296875,0.8248568773269653,0.2393792569637298,0.2161467671394348,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860290527344,0.8684923052787781,0.2817618250846863,0.2673664689064026,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58551025390625,0.8411787152290344,0.2551254332065582,0.1790066957473755,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854187011719,0.837566077709198,0.2517346739768982,0.2390680015087127,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5848693847656,0.8129319548606873,0.2283655405044555,1.0309637784957886,286.5869445800781,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.24688720703125,286.595947265625,1.0,0.4320452809333801,1.0,1.0,0.0,1.0,-2.319866895675659,2.319862604141236,4.333111519372324e-06,1.7945897579193115,0.5272354483604431,0.5272354483604431,0.0,79.78133392333984,69.0,18211.759765625,-0.0,1027.9737548828125,1.0,283.1499938964844,285.9608154296875,292.24072265625,293.5119323730469,293.1499938964844,293.1499938964844,283.1499938964844,39265.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060484647750854,1.0,0.0,0.0,1.533418893814087,1.5334290266036987,1.568971583765233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.29833984375,0.0,217.1328125,1895.4371337890625,0.0,963.0001220703124,0.476746529340744,1.0,0.0,3.0,1.0,0.0
12388500,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66802978515625,0.8344221711158752,0.2404366582632064,0.2169637680053711,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688842773437,0.8796976804733276,0.2832355499267578,0.2686147093772888,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683654785156,0.8513515591621399,0.256386250257492,0.1797847300767898,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6683044433594,0.8478398323059082,0.253192126750946,0.2403074204921722,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6677551269531,0.8223032355308533,0.2291845828294754,1.03398334980011,286.66973876953125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2529602050781,286.6783752441406,1.0,0.4310713112354278,1.0,1.0,0.0,1.0,-2.3283982276916504,2.3283939361572266,4.364953838376096e-06,1.801199197769165,0.5158512592315674,0.5158512592315674,0.0,77.20682525634766,69.0,17859.841796875,-0.0,1026.8253173828125,1.0,283.1499938964844,286.0334777832031,292.24664306640625,293.49713134765625,293.1499938964844,293.1499938964844,283.1499938964844,38913.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991886258125305,1.0,0.0,0.0,1.4661725759506226,1.4661823511123655,1.434378020803706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.90087890625,0.0,198.86827087402344,1895.4371337890625,0.0,924.2920532226562,0.4648647606372833,1.0,0.0,3.0,1.0,0.0
12388560,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.8475916981697083,0.2415362000465393,0.2177939116954803,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484436035156,0.8950250744819641,0.284756451845169,0.2698824405670166,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7479553222656,0.865475058555603,0.2576869130134582,0.180570900440216,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7478942871094,0.862028181552887,0.2546887695789337,0.2415570020675659,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74737548828125,0.8348668217658997,0.2300454378128051,1.0370638370513916,286.749267578125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.25909423828125,286.75750732421875,1.0,0.4295437633991241,1.0,1.0,0.0,1.0,-2.337064266204834,2.33705997467041,4.397422344482038e-06,1.8079118728637693,0.5051514506340027,0.5051514506340027,0.0,73.8719482421875,57.0,17524.5234375,-0.0,1022.775634765625,1.0,283.1499938964844,286.1026611328125,292.253173828125,293.48370361328125,293.1499938964844,293.1499938964844,283.1499938964844,38593.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923465490341187,1.0,0.0,0.0,1.4052720069885254,1.4052815437316897,1.317692976954277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.5458984375,0.0,183.2977600097656,1895.4371337890625,0.0,887.07958984375,0.4542975127696991,1.0,0.0,3.0,1.0,0.0
12388620,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8887885212898254,0.2438295185565948,0.2194866985082626,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.944481611251831,0.2879029512405395,0.272463321685791,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.9090570211410522,0.2603795528411865,0.1821654587984085,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.9056441187858582,0.2577726542949676,0.2440851032733917,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8739207983016968,0.2318640947341919,1.0433939695358276,286.8977355957031,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.271240234375,286.9051818847656,1.0,0.4253010749816894,1.0,1.0,0.0,1.0,-2.354754686355591,2.354750156402588,4.464089215616696e-06,1.8216125965118408,0.4857086539268493,0.4857086539268493,0.0,65.550048828125,45.0,16907.89453125,-0.0,1008.3145751953124,1.0,283.1499938964844,286.2303161621094,292.2686767578125,293.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,38045.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790561437606812,1.0,0.0,0.0,1.3004029989242554,1.3004119396209717,1.1283643175374892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1953125,0.0,158.5707244873047,1895.4371337890625,0.0,818.7821044921875,0.4365714490413666,1.0,0.0,3.0,1.0,0.0
12388680,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8962707519531,0.8887885212898254,0.2438295185565948,0.2194866985082626,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8970031738281,0.944481611251831,0.2879029512405395,0.272463321685791,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965759277344,0.9090570211410522,0.2603795528411865,0.1821654587984085,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.9056441187858582,0.2577726542949676,0.2440851032733917,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8960266113281,0.8739207983016968,0.2318640947341919,1.0433939695358276,286.8977355957031,288.4595031738281,291.3197631835937,289.3348693847656,291.31866455078125,297.271240234375,286.9051818847656,1.0,0.4253010749816894,1.0,1.0,0.0,1.0,-2.354754686355591,2.354750156402588,4.464089215616696e-06,1.8216125965118408,0.4857086539268493,0.4857086539268493,0.0,65.550048828125,45.0,16907.89453125,-0.0,1008.3145751953124,1.0,283.1499938964844,286.2303161621094,292.2686767578125,293.4622497558594,293.1499938964844,293.1499938964844,283.1499938964844,38045.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790561437606812,1.0,0.0,0.0,1.3004029989242554,1.3004119396209717,1.1283643175374892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.1953125,0.0,158.5707244873047,1895.4371337890625,0.0,818.7821044921875,0.4365714490413666,1.0,0.0,3.0,1.0,0.0
12388740,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9578041434288024,0.2461907565593719,0.2212484329938888,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.9990000128746032,0.291233092546463,0.2694834172725677,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.9787648916244508,0.2631402015686035,0.1838127970695495,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02996826171875,0.976138949394226,0.260924756526947,0.2466844469308853,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9398729205131532,0.2337570488452911,1.050093173980713,287.0309753417969,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2828369140625,287.03680419921875,1.0,0.4197438359260559,1.0,1.0,0.0,1.0,-2.3664326667785645,2.3664283752441406,4.509171048994176e-06,1.831084966659546,0.4687232673168182,0.4687232673168182,0.0,56.66938018798828,65.0,16353.068359375,-0.0,984.978271484375,1.0,283.1499938964844,286.3432312011719,292.28717041015625,293.4483642578125,293.1499938964844,293.1499938964844,283.1499938964844,37614.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667604207992554,1.0,0.0,0.0,1.214902400970459,1.2149109840393066,9.848638882203886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.158203125,0.0,140.28050231933594,1895.4371337890625,0.0,760.0805053710938,0.422594666481018,1.0,0.0,3.0,1.0,0.0
12388800,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9578041434288024,0.2461907565593719,0.2212484329938888,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303039550781,0.9990000128746032,0.291233092546463,0.2694834172725677,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299987792969,0.9787648916244508,0.2631402015686035,0.1838127970695495,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02996826171875,0.976138949394226,0.260924756526947,0.2466844469308853,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.9398729205131532,0.2337570488452911,1.050093173980713,287.0309753417969,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2828369140625,287.03680419921875,1.0,0.4197438359260559,1.0,1.0,0.0,1.0,-2.3664326667785645,2.3664283752441406,4.509171048994176e-06,1.831084966659546,0.4687232673168182,0.4687232673168182,0.0,56.66938018798828,65.0,16353.068359375,-0.0,984.978271484375,1.0,283.1499938964844,286.3432312011719,292.28717041015625,293.4483642578125,293.1499938964844,293.1499938964844,283.1499938964844,37614.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667604207992554,1.0,0.0,0.0,1.214902400970459,1.2149109840393066,9.848638882203886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.158203125,0.0,140.28050231933594,1895.4371337890625,0.0,760.0805053710938,0.422594666481018,1.0,0.0,3.0,1.0,0.0
12388860,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.9608303308486938,0.2485256344079971,0.2233394235372543,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.2960159182548523,0.2695987820625305,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.9816579818725586,0.265892893075943,0.185725063085556,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.979564905166626,0.2640776336193084,0.2496482878923416,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.9426092505455016,0.2356628477573394,1.0585657358169556,287.1453552246094,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2991638183594,287.1517639160156,1.0,0.4237635135650635,1.0,1.0,0.0,1.0,-2.385112762451172,2.38510799407959,4.579355845635291e-06,1.84492826461792,0.4538838863372803,0.4538838863372803,0.0,57.24716567993164,85.0,15881.724609375,-0.0,1007.2177124023438,1.0,283.1499938964844,286.4398803710937,292.3067321777344,293.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,37283.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556262135505676,1.0,0.0,0.0,1.1447330713272097,1.1447415351867676,8.743834456481636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.95556640625,0.0,126.47615814208984,1895.4371337890625,0.0,710.4526977539062,0.4114797115325928,1.0,0.0,3.0,1.0,0.0
12388920,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441345214844,0.9608303308486938,0.2485256344079971,0.2233394235372543,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.9990000128746032,0.2960159182548523,0.2695987820625305,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.9816579818725586,0.265892893075943,0.185725063085556,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1443786621094,0.979564905166626,0.2640776336193084,0.2496482878923416,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1439208984375,0.9426092505455016,0.2356628477573394,1.0585657358169556,287.1453552246094,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2991638183594,287.1517639160156,1.0,0.4237635135650635,1.0,1.0,0.0,1.0,-2.385112762451172,2.38510799407959,4.579355845635291e-06,1.84492826461792,0.4538838863372803,0.4538838863372803,0.0,57.24716567993164,85.0,15881.724609375,-0.0,1007.2177124023438,1.0,283.1499938964844,286.4398803710937,292.3067321777344,293.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,37283.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556262135505676,1.0,0.0,0.0,1.1447330713272097,1.1447415351867676,8.743834456481636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.95556640625,0.0,126.47615814208984,1895.4371337890625,0.0,710.4526977539062,0.4114797115325928,1.0,0.0,3.0,1.0,0.0
12388980,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.9198893308639526,0.2508666217327118,0.2256495356559753,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9792925119400024,0.298893541097641,0.2828607559204101,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647705078125,0.944311797618866,0.2686636447906494,0.187818631529808,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647399902344,0.9422981142997742,0.2672497630119324,0.2528615295886993,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26434326171875,0.9018694758415222,0.2375844419002533,1.0682401657104492,287.2655944824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3059387207031,287.2710266113281,1.0,0.4344113171100616,1.0,1.0,0.0,1.0,-2.421826124191284,2.421821355819702,4.721454388345592e-06,1.8734740018844604,0.4415360391139984,0.4415360391139984,0.0,63.98971557617188,105.0,15533.044921875,-0.0,1075.003173828125,1.0,283.1499938964844,286.5360107421875,292.3291320800781,293.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,37003.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460544228553772,1.0,0.0,0.0,1.088796615600586,1.0888047218322754,7.910190902293834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.875,0.0,116.14531707763672,1895.4371337890625,0.0,670.340087890625,0.4027656018733978,1.0,0.0,3.0,1.0,0.0
12389040,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2645263671875,0.9198893308639526,0.2508666217327118,0.2256495356559753,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651062011719,0.9792925119400024,0.298893541097641,0.2828607559204101,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647705078125,0.944311797618866,0.2686636447906494,0.187818631529808,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2647399902344,0.9422981142997742,0.2672497630119324,0.2528615295886993,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26434326171875,0.9018694758415222,0.2375844419002533,1.0682401657104492,287.2655944824219,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.3059387207031,287.2710266113281,1.0,0.4344113171100616,1.0,1.0,0.0,1.0,-2.421826124191284,2.421821355819702,4.721454388345592e-06,1.8734740018844604,0.4415360391139984,0.4415360391139984,0.0,63.98971557617188,105.0,15533.044921875,-0.0,1075.003173828125,1.0,283.1499938964844,286.5360107421875,292.3291320800781,293.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,37003.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460544228553772,1.0,0.0,0.0,1.088796615600586,1.0888047218322754,7.910190902293834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.875,0.0,116.14531707763672,1895.4371337890625,0.0,670.340087890625,0.4027656018733978,1.0,0.0,3.0,1.0,0.0
12389100,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.8883575201034546,0.2519901096820831,0.2268849611282348,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3158264160156,0.9472253918647766,0.3001628220081329,0.2842358946800232,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.9096929430961608,0.2700083255767822,0.1889311969280243,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.31549072265625,0.9080743789672852,0.2687968313694,0.2545576691627502,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.31512451171875,0.8721106648445129,0.2384991496801376,1.0734716653823853,287.3162841796875,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.3078308105469,287.3213195800781,1.0,0.4409715235233307,1.0,1.0,0.0,1.0,-2.434621334075928,2.4346165657043457,4.771415206050733e-06,1.8833742141723635,0.4361141324043274,0.4361141324043274,0.0,70.13419342041016,105.0,15371.8076171875,-0.0,1114.8336181640625,1.0,283.1499938964844,286.5769348144531,292.3412780761719,293.44256591796875,293.1499938964844,293.1499938964844,283.1499938964844,36890.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420323610305786,1.0,0.0,0.0,1.0651514530181885,1.065159559249878,7.570353943719965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.1884765625,0.0,111.97181701660156,1895.4371337890625,0.0,654.1617431640625,0.3991433084011078,1.0,0.0,3.0,1.0,0.0
12389160,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3628845214844,0.8612179756164551,0.2530814111232757,0.2281237095594406,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3633728027344,0.9142307639122008,0.3015203475952148,0.2857342958450317,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.8813353776931763,0.2713256180286407,0.1900499314069748,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36309814453125,0.8801111578941345,0.2703182101249695,0.2562639713287353,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3627319335937,0.8460215330123901,0.2393853515386581,1.0787358283996582,287.36383056640625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.309814453125,287.3685607910156,1.0,0.4481430947780609,1.0,1.0,0.0,1.0,-2.447627782821656,2.447622776031494,4.822477876587072e-06,1.893437147140503,0.43118816614151,0.43118816614151,0.0,77.1698226928711,125.0,15244.2060546875,-0.0,1159.0316162109375,1.0,283.1499938964844,286.6170959472656,292.35321044921875,293.4464416503906,293.1499938964844,293.1499938964844,283.1499938964844,36788.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384469628334045,1.0,0.0,0.0,1.0440367460250854,1.0440447330474854,7.27319218185585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.5458984375,0.0,108.3350067138672,1895.4371337890625,0.0,640.0682373046875,0.3959345519542694,1.0,0.0,3.0,1.0,0.0
12389220,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481201171875,0.8185682892799377,0.2551727890968323,0.2305934280157089,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485168457031,0.8651676177978516,0.3043523728847503,0.288969337940216,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.8365352153778076,0.2738791108131408,0.1922894567251205,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482727050781,0.8358694314956665,0.2732827961444855,0.2596827149391174,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479675292969,0.8037183284759521,0.2410730868577957,1.0892612934112549,287.44891357421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31353759765625,287.45294189453125,1.0,0.4637175798416137,1.0,1.0,0.0,1.0,-2.4739248752593994,2.4739198684692383,4.926579549646704e-06,1.913785099983216,0.4227276742458343,0.4227276742458343,0.0,93.2642059326172,113.0,15053.18359375,-0.0,1257.667724609375,1.0,283.1499938964844,286.6976623535156,292.3778076171875,293.4596252441406,293.1499938964844,293.1499938964844,283.1499938964844,36615.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326719284057617,1.0,0.0,0.0,1.008584976196289,1.0085928440093994,6.787634276861354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.974609375,0.0,102.40912628173828,1895.4371337890625,0.0,618.0040893554688,0.3905888497829437,1.0,0.0,3.0,1.0,0.0
12389280,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4481201171875,0.8185682892799377,0.2551727890968323,0.2305934280157089,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4485168457031,0.8651676177978516,0.3043523728847503,0.288969337940216,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44830322265625,0.8365352153778076,0.2738791108131408,0.1922894567251205,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4482727050781,0.8358694314956665,0.2732827961444855,0.2596827149391174,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4479675292969,0.8037183284759521,0.2410730868577957,1.0892612934112549,287.44891357421875,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.31353759765625,287.45294189453125,1.0,0.4637175798416137,1.0,1.0,0.0,1.0,-2.4739248752593994,2.4739198684692383,4.926579549646704e-06,1.913785099983216,0.4227276742458343,0.4227276742458343,0.0,93.2642059326172,113.0,15053.18359375,-0.0,1257.667724609375,1.0,283.1499938964844,286.6976623535156,292.3778076171875,293.4596252441406,293.1499938964844,293.1499938964844,283.1499938964844,36615.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326719284057617,1.0,0.0,0.0,1.008584976196289,1.0085928440093994,6.787634276861354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.974609375,0.0,102.40912628173828,1895.4371337890625,0.0,618.0040893554688,0.3905888497829437,1.0,0.0,3.0,1.0,0.0
12389340,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.8085210919380188,0.2571855783462524,0.2325979173183441,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207824707031,0.854702889919281,0.3072341382503509,0.2918759882450104,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.8268958330154419,0.2763531804084778,0.1941704899072647,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.8266264796257019,0.2761646807193756,0.2626155316829681,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52032470703125,0.792911171913147,0.2426706403493881,1.0974467992782593,287.5210876464844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.31658935546875,287.5244140625,1.0,0.4700440466403961,1.0,1.0,0.0,1.0,-2.4954493045806885,2.495444059371948,5.012760993849952e-06,1.9305042028427124,0.4160156548023224,0.4160156548023224,0.0,99.15837097167967,101.0,14910.2236328125,-0.0,1308.9586181640625,1.0,283.1499938964844,286.7658996582031,292.40216064453125,293.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,36474.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528636634349823,1.0,0.0,0.0,0.9810721278190612,0.9810799360275269,6.42237054648831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.34716796875,0.0,97.95370483398438,1895.4371337890625,0.0,603.0424194335938,0.3864609599113464,1.0,0.0,3.0,1.0,0.0
12389400,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.8085210919380188,0.2571855783462524,0.2325979173183441,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207824707031,0.854702889919281,0.3072341382503509,0.2918759882450104,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.8268958330154419,0.2763531804084778,0.1941704899072647,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.8266264796257019,0.2761646807193756,0.2626155316829681,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52032470703125,0.792911171913147,0.2426706403493881,1.0974467992782593,287.5210876464844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.31658935546875,287.5244140625,1.0,0.4700440466403961,1.0,1.0,0.0,1.0,-2.4954493045806885,2.495444059371948,5.012760993849952e-06,1.9305042028427124,0.4160156548023224,0.4160156548023224,0.0,99.15837097167967,101.0,14910.2236328125,-0.0,1308.9586181640625,1.0,283.1499938964844,286.7658996582031,292.40216064453125,293.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,36474.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528636634349823,1.0,0.0,0.0,0.9810721278190612,0.9810799360275269,6.42237054648831e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.34716796875,0.0,97.95370483398438,1895.4371337890625,0.0,603.0424194335938,0.3864609599113464,1.0,0.0,3.0,1.0,0.0
12389460,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.8147086501121521,0.25920370221138,0.2343322336673736,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.8617634177207947,0.3101519048213959,0.2945427000522613,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8332152962684631,0.2788164913654327,0.1958314329385757,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8333151936531067,0.279026597738266,0.2652419805526733,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7989398241043091,0.2442444711923599,1.104157567024231,287.5816345214844,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.3193664550781,287.5844116210937,1.0,0.4713359773159027,1.0,1.0,0.0,1.0,-2.5139527320861816,2.5139474868774414,5.087371391709894e-06,1.944832801818848,0.4109201729297638,0.4109201729297638,0.0,97.9573745727539,89.0,14814.4384765625,-0.0,1326.863525390625,1.0,283.1499938964844,286.822998046875,292.4249572753906,293.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,36356.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258628129959106,1.0,0.0,0.0,0.9603577256202698,0.9603654146194458,6.154029108529357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.25927734375,0.0,94.66570281982422,1895.4371337890625,0.0,592.9707641601562,0.3833415806293487,1.0,0.0,3.0,1.0,0.0
12389520,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.58111572265625,0.8147086501121521,0.25920370221138,0.2343322336673736,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5813903808594,0.8617634177207947,0.3101519048213959,0.2945427000522613,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8332152962684631,0.2788164913654327,0.1958314329385757,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58123779296875,0.8333151936531067,0.279026597738266,0.2652419805526733,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5809936523437,0.7989398241043091,0.2442444711923599,1.104157567024231,287.5816345214844,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.3193664550781,287.5844116210937,1.0,0.4713359773159027,1.0,1.0,0.0,1.0,-2.5139527320861816,2.5139474868774414,5.087371391709894e-06,1.944832801818848,0.4109201729297638,0.4109201729297638,0.0,97.9573745727539,89.0,14814.4384765625,-0.0,1326.863525390625,1.0,283.1499938964844,286.822998046875,292.4249572753906,293.4942932128906,293.1499938964844,293.1499938964844,283.1499938964844,36356.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258628129959106,1.0,0.0,0.0,0.9603577256202698,0.9603654146194458,6.154029108529357e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.25927734375,0.0,94.66570281982422,1895.4371337890625,0.0,592.9707641601562,0.3833415806293487,1.0,0.0,3.0,1.0,0.0
12389580,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.8227155804634094,0.2603408694267273,0.2352361381053924,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.611083984375,0.8710179924964905,0.3117945492267608,0.2959693670272827,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8415231108665466,0.2801955044269562,0.1967041492462158,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6109313964844,0.8418328762054443,0.2806256413459778,0.2666317522525787,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6107177734375,0.8072401285171509,0.2451218515634536,1.1075284481048584,287.611328125,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3208312988281,287.61383056640625,1.0,0.4705893695354461,1.0,1.0,0.0,1.0,-2.523521900177002,2.523516893386841,5.126166342961369e-06,1.952237248420716,0.4087410271167755,0.4087410271167755,0.0,95.314453125,89.0,14781.912109375,-0.0,1327.5142822265625,1.0,283.1499938964844,286.8507385253906,292.43731689453125,293.5050048828125,293.1499938964844,293.1499938964844,283.1499938964844,36297.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5247312188148499,1.0,0.0,0.0,0.9514376521110536,0.9514453411102296,6.040239242111056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.10791015625,0.0,93.25835418701172,1895.4371337890625,0.0,588.9109497070312,0.3819811046123504,1.0,0.0,3.0,1.0,0.0
12389640,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322631835937,0.8309903740882874,0.2612380087375641,0.2359238713979721,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63250732421875,0.8807953596115112,0.3130871951580047,0.297065794467926,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6323547363281,0.8503370881080627,0.2812782824039459,0.1973695307970047,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63238525390625,0.850821852684021,0.281880110502243,0.2676949799060821,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6321716308594,0.8155936002731323,0.2458094954490661,1.1100409030914309,287.6327209472656,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3218994140625,287.6350402832031,1.0,0.4694864153861999,1.0,1.0,0.0,1.0,-2.53076171875,2.53075647354126,5.155612143425969e-06,1.957836866378784,0.4073525369167328,0.4073525369167328,0.0,92.54244995117188,77.0,14766.828125,-0.0,1324.670166015625,1.0,283.1499938964844,286.8706359863281,292.4469909667969,293.5138854980469,293.1499938964844,293.1499938964844,283.1499938964844,36254.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5240263938903809,1.0,0.0,0.0,0.9456695914268494,0.9456772208213806,5.967223870584348e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.99072265625,0.0,92.34585571289062,1895.4371337890625,0.0,586.3965454101562,0.3810876011848449,1.0,0.0,3.0,1.0,0.0
12389700,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546325683594,0.8428396582603455,0.2622611820697784,0.2366864681243896,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6548767089844,0.894792377948761,0.3145568072795868,0.2982895970344543,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547241210937,0.8631342649459839,0.2825068831443786,0.198107361793518,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6547546386719,0.8638340830802917,0.2833028435707092,0.2688772976398468,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6545715332031,0.8270159363746643,0.2465884685516357,1.1127746105194092,287.6550598144531,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3230285644531,287.6571655273437,1.0,0.4677834212779999,1.0,1.0,0.0,1.0,-2.538740634918213,2.5387353897094727,5.188159320823615e-06,1.964006304740905,0.4061192572116852,0.4061192572116852,0.0,88.78759765625,77.0,14761.048828125,-0.0,1318.4810791015625,1.0,283.1499938964844,286.8912048339844,292.4580383300781,293.5246276855469,293.1499938964844,293.1499938964844,283.1499938964844,36208.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234211683273315,1.0,0.0,0.0,0.9404073357582092,0.9404149055480956,5.900997734897828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.625,0.0,91.50555419921876,1895.4371337890625,0.0,584.2461547851562,0.3802532851696014,1.0,0.0,3.0,1.0,0.0
12389760,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.675048828125,0.8578453063964844,0.2632879614830017,0.2374342232942581,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752624511719,0.9125442504882812,0.3160256445407867,0.2994941771030426,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.8793081045150757,0.2837322056293487,0.1988292336463928,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751403808594,0.8802387714385986,0.2847214341163635,0.2700371146202087,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6749572753906,0.8410689234733582,0.2473638653755188,1.1154040098190308,287.6754150390625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767639160156,297.3240661621094,287.6773681640625,1.0,0.4657140970230102,1.0,1.0,0.0,1.0,-2.546506643295288,2.546501636505127,5.219935701461509e-06,1.970009684562683,0.4052394032478332,0.4052394032478332,0.0,84.54187774658203,65.0,14767.111328125,-0.0,1309.84716796875,1.0,283.1499938964844,286.9097595214844,292.46923828125,293.53619384765625,293.1499938964844,293.1499938964844,283.1499938964844,36165.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230220556259155,1.0,0.0,0.0,0.9364466071128844,0.9364542365074158,5.851396167599888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.80224609375,0.0,90.85940551757812,1895.4371337890625,0.0,582.8324584960938,0.379599392414093,1.0,0.0,3.0,1.0,0.0
