time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103576660156,0.9009918570518494,0.2653765678405761,0.2389107644557953,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7105407714844,0.9641748666763306,0.3189623057842254,0.3018601238727569,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71044921875,0.9264050722122192,0.2861580848693847,0.2002303749322891,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71044921875,0.9280033111572266,0.2875325381755829,0.2722973525524139,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8817042112350464,0.2488993853330612,1.1204084157943726,287.7106628417969,287.8206481933594,291.8349609375,289.4932861328125,291.8337097167969,297.3258361816406,287.7122497558594,1.0,0.4607851505279541,1.0,1.0,0.0,1.0,-2.5615363121032715,2.5615310668945312,5.281701305648312e-06,1.981623649597168,0.4044931828975677,0.4044931828975677,0.0,74.99960327148438,53.0,14813.8740234375,-0.0,1287.1805419921875,1.0,283.1499938964844,286.9411315917969,292.492431640625,293.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,36084.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228525400161743,1.0,0.0,0.0,0.9321911334991456,0.932198703289032,5.7983360335356344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.80810546875,0.0,90.10284423828124,1895.4371337890625,0.0,582.23291015625,0.3787945508956909,1.0,0.0,3.0,1.0,0.0
12389880,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103576660156,0.9009918570518494,0.2653765678405761,0.2389107644557953,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7105407714844,0.9641748666763306,0.3189623057842254,0.3018601238727569,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71044921875,0.9264050722122192,0.2861580848693847,0.2002303749322891,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71044921875,0.9280033111572266,0.2875325381755829,0.2722973525524139,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7102966308594,0.8817042112350464,0.2488993853330612,1.1204084157943726,287.7106628417969,287.8206481933594,291.8349609375,289.4932861328125,291.8337097167969,297.3258361816406,287.7122497558594,1.0,0.4607851505279541,1.0,1.0,0.0,1.0,-2.5615363121032715,2.5615310668945312,5.281701305648312e-06,1.981623649597168,0.4044931828975677,0.4044931828975677,0.0,74.99960327148438,53.0,14813.8740234375,-0.0,1287.1805419921875,1.0,283.1499938964844,286.9411315917969,292.492431640625,293.5619812011719,293.1499938964844,293.1499938964844,283.1499938964844,36084.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228525400161743,1.0,0.0,0.0,0.9321911334991456,0.932198703289032,5.7983360335356344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.80810546875,0.0,90.10284423828124,1895.4371337890625,0.0,582.23291015625,0.3787945508956909,1.0,0.0,3.0,1.0,0.0
12389940,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7351379394531,0.9590686559677124,0.2675284743309021,0.2405145168304443,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9990000128746032,0.322278767824173,0.2921173274517059,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9824594855308532,0.2884824573993683,0.2016252130270004,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9840754866600036,0.2902411818504333,0.2745477557182312,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7351379394531,0.9361236691474916,0.2503680884838104,1.125508427619934,287.7351989746094,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3280334472656,287.7352600097656,1.0,0.4544839859008789,1.0,1.0,0.0,1.0,-2.5623035430908203,2.56229829788208,5.285693987389095e-06,1.982632040977478,0.4049926102161407,0.4049926102161407,0.0,66.43392944335938,73.0,14879.7685546875,-0.0,1250.7171630859375,1.0,283.1499938964844,286.9630432128906,292.5166931152344,293.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,36010.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235499739646912,1.0,0.0,0.0,0.9325154423713684,0.9325230121612548,5.8023712057320174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.611328125,0.0,90.00800323486328,1895.4371337890625,0.0,584.703125,0.3786159455776214,1.0,0.0,3.0,1.0,0.0
12390000,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7351379394531,0.9590686559677124,0.2675284743309021,0.2405145168304443,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9990000128746032,0.322278767824173,0.2921173274517059,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9824594855308532,0.2884824573993683,0.2016252130270004,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73516845703125,0.9840754866600036,0.2902411818504333,0.2745477557182312,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7351379394531,0.9361236691474916,0.2503680884838104,1.125508427619934,287.7351989746094,287.7484130859375,291.8932189941406,289.51324462890625,291.8919372558594,297.3280334472656,287.7352600097656,1.0,0.4544839859008789,1.0,1.0,0.0,1.0,-2.5623035430908203,2.56229829788208,5.285693987389095e-06,1.982632040977478,0.4049926102161407,0.4049926102161407,0.0,66.43392944335938,73.0,14879.7685546875,-0.0,1250.7171630859375,1.0,283.1499938964844,286.9630432128906,292.5166931152344,293.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,36010.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235499739646912,1.0,0.0,0.0,0.9325154423713684,0.9325230121612548,5.8023712057320174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.611328125,0.0,90.00800323486328,1895.4371337890625,0.0,584.703125,0.3786159455776214,1.0,0.0,3.0,1.0,0.0
12390060,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513122558594,0.9619861245155334,0.269674688577652,0.2424218654632568,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514038085937,0.9990000128746032,0.3274236619472503,0.2918747663497925,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.9848542809486388,0.2907078266143799,0.2031766027212143,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.9867836236953736,0.2928575277328491,0.2770147621631622,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7512512207031,0.9384350180625916,0.2517801821231842,1.1317968368530271,287.7515563964844,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.3374328613281,287.7529602050781,1.0,0.4577391445636749,1.0,1.0,0.0,1.0,-2.576633930206299,2.5766286849975586,5.343659722711891e-06,1.993062973022461,0.4065881967544555,0.4065881967544555,0.0,66.8564224243164,93.0,15009.9111328125,-0.0,1270.4591064453125,1.0,283.1499938964844,286.9756774902344,292.5406799316406,293.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,35945.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248560905456543,1.0,0.0,0.0,0.9366081357002258,0.9366157054901124,5.853415174783549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.36669921875,0.0,90.46055603027344,1895.4371337890625,0.0,589.3574829101562,0.3789644539356231,1.0,0.0,3.0,1.0,0.0
12390120,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513122558594,0.9619861245155334,0.269674688577652,0.2424218654632568,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7514038085937,0.9990000128746032,0.3274236619472503,0.2918747663497925,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.9848542809486388,0.2907078266143799,0.2031766027212143,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7513732910156,0.9867836236953736,0.2928575277328491,0.2770147621631622,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7512512207031,0.9384350180625916,0.2517801821231842,1.1317968368530271,287.7515563964844,287.6745910644531,291.9527587890625,289.53424072265625,291.9514465332031,297.3374328613281,287.7529602050781,1.0,0.4577391445636749,1.0,1.0,0.0,1.0,-2.576633930206299,2.5766286849975586,5.343659722711891e-06,1.993062973022461,0.4065881967544555,0.4065881967544555,0.0,66.8564224243164,93.0,15009.9111328125,-0.0,1270.4591064453125,1.0,283.1499938964844,286.9756774902344,292.5406799316406,293.6214294433594,293.1499938964844,293.1499938964844,283.1499938964844,35945.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248560905456543,1.0,0.0,0.0,0.9366081357002258,0.9366157054901124,5.853415174783549e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.36669921875,0.0,90.46055603027344,1895.4371337890625,0.0,589.3574829101562,0.3789644539356231,1.0,0.0,3.0,1.0,0.0
12390180,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830505371094,0.9345756769180298,0.2718805372714996,0.2445428371429443,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.9955416321754456,0.3301678597927093,0.3125375211238861,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9606181979179382,0.2929205000400543,0.204843059182167,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9633536338806152,0.2954594492912292,0.279638409614563,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.9097225666046144,0.2531823217868805,1.1389026641845703,287.78338623046875,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3363952636719,287.7850646972656,1.0,0.4679518640041351,1.0,1.0,0.0,1.0,-2.617826700210572,2.617821216583252,5.516145392903127e-06,2.025054931640625,0.4097509086132049,0.4097509086132049,0.0,72.6112060546875,113.0,15247.55859375,-0.0,1348.4664306640625,1.0,283.1499938964844,286.9974060058594,292.5677490234375,293.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,35865.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270757079124451,1.0,0.0,0.0,0.945960819721222,0.9459683895111084,5.970899508156435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.17578125,0.0,91.6330795288086,1895.4371337890625,0.0,597.3536987304688,0.3799668252468109,1.0,0.0,3.0,1.0,0.0
12390240,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7830505371094,0.9345756769180298,0.2718805372714996,0.2445428371429443,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78326416015625,0.9955416321754456,0.3301678597927093,0.3125375211238861,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9606181979179382,0.2929205000400543,0.204843059182167,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7831420898437,0.9633536338806152,0.2954594492912292,0.279638409614563,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7829895019531,0.9097225666046144,0.2531823217868805,1.1389026641845703,287.78338623046875,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.3363952636719,287.7850646972656,1.0,0.4679518640041351,1.0,1.0,0.0,1.0,-2.617826700210572,2.617821216583252,5.516145392903127e-06,2.025054931640625,0.4097509086132049,0.4097509086132049,0.0,72.6112060546875,113.0,15247.55859375,-0.0,1348.4664306640625,1.0,283.1499938964844,286.9974060058594,292.5677490234375,293.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,35865.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270757079124451,1.0,0.0,0.0,0.945960819721222,0.9459683895111084,5.970899508156435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.17578125,0.0,91.6330795288086,1895.4371337890625,0.0,597.3536987304688,0.3799668252468109,1.0,0.0,3.0,1.0,0.0
12390300,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934265136719,0.9003193378448486,0.2729547321796417,0.2457535564899444,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.79351806640625,0.9665946364402772,0.3309014439582824,0.3135063350200653,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79345703125,0.9252833724021912,0.2939619123935699,0.2057724893093109,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7934875488281,0.9284849166870116,0.2966955900192261,0.2810795903205871,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933959960937,0.8785840272903442,0.2538104951381683,1.1430362462997437,287.7935791015625,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.3323059082031,287.7943115234375,1.0,0.4741676449775696,1.0,1.0,0.0,1.0,-2.628147840499878,2.6281423568725586,5.559685632761102e-06,2.0330185890197754,0.4117935299873352,0.4117935299873352,0.0,79.26128387451172,113.0,15364.326171875,-0.0,1391.7843017578125,1.0,283.1499938964844,287.0043334960937,292.5829772949219,293.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,35827.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287688970565796,1.0,0.0,0.0,0.9524847269058228,0.9524922966957092,6.053540602124485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.67333984375,0.0,92.49053955078124,1895.4371337890625,0.0,603.5269775390625,0.380716860294342,1.0,0.0,3.0,1.0,0.0
12390360,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79986572265625,0.8726478815078735,0.2740260660648346,0.2469797134399414,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.9343678951263428,0.3318483829498291,0.3145848214626312,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998962402344,0.8947120308876038,0.2949550151824951,0.2066869735717773,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998962402344,0.8976302742958069,0.2978855967521667,0.2825021147727966,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.79986572265625,0.8518869280815125,0.2543947994709015,1.1470760107040403,287.79998779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,297.32928466796875,287.80059814453125,1.0,0.480906218290329,1.0,1.0,0.0,1.0,-2.638579607009888,2.6385738849639893,5.603880254057003e-06,2.041074514389038,0.4141030311584472,0.4141030311584472,0.0,86.72405242919922,133.0,15493.01953125,-0.0,1439.1788330078125,1.0,283.1499938964844,287.0072631835937,292.5982666015625,293.70562744140625,293.1499938964844,293.1499938964844,283.1499938964844,35791.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308085083961487,1.0,0.0,0.0,0.9599788188934326,0.9599863886833192,6.149173259473173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.19921875,0.0,93.5000991821289,1895.4371337890625,0.0,611.0491943359375,0.3816103041172027,1.0,0.0,3.0,1.0,0.0
12390420,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8297160863876343,0.276126891374588,0.2494707405567169,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8822542428970337,0.3340754806995392,0.317215085029602,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8486888408660889,0.2968150973320007,0.208474650979042,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8516210317611694,0.3001423478126526,0.2852952182292938,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8100448846817017,0.2554483711719513,1.1549444198608398,287.8088684082031,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32476806640625,287.8092346191406,1.0,0.4954076707363128,1.0,1.0,0.0,1.0,-2.6596930027008057,2.6596872806549072,5.69387748328154e-06,2.0573854446411133,0.4195707738399505,0.4195707738399505,0.0,103.44490814208984,136.0,15785.490234375,-0.0,1543.55224609375,1.0,283.1499938964844,287.0085144042969,292.628173828125,293.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,35720.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356160402297974,1.0,0.0,0.0,0.978199541568756,0.9782071709632874,6.384815520732445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.64306640625,0.0,96.015380859375,1895.4371337890625,0.0,629.1551513671875,0.3838389813899994,1.0,0.0,3.0,1.0,0.0
12390480,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8297160863876343,0.276126891374588,0.2494707405567169,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8822542428970337,0.3340754806995392,0.317215085029602,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8486888408660889,0.2968150973320007,0.208474650979042,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.808837890625,0.8516210317611694,0.3001423478126526,0.2852952182292938,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8088073730469,0.8100448846817017,0.2554483711719513,1.1549444198608398,287.8088684082031,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.32476806640625,287.8092346191406,1.0,0.4954076707363128,1.0,1.0,0.0,1.0,-2.6596930027008057,2.6596872806549072,5.69387748328154e-06,2.0573854446411133,0.4195707738399505,0.4195707738399505,0.0,103.44490814208984,136.0,15785.490234375,-0.0,1543.55224609375,1.0,283.1499938964844,287.0085144042969,292.628173828125,293.75299072265625,293.1499938964844,293.1499938964844,283.1499938964844,35720.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356160402297974,1.0,0.0,0.0,0.978199541568756,0.9782071709632874,6.384815520732445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.64306640625,0.0,96.015380859375,1895.4371337890625,0.0,629.1551513671875,0.3838389813899994,1.0,0.0,3.0,1.0,0.0
12390540,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8113708496094,0.8088922500610352,0.2781767547130584,0.2517256140708923,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8586252331733704,0.3364901840686798,0.3198895752429962,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8271031975746155,0.2985428869724273,0.2100176811218261,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8301712274551392,0.3022642135620117,0.2877565622329712,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8113708496094,0.7871885299682617,0.2563742697238922,1.1612757444381714,287.81134033203125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.321044921875,287.8113708496094,1.0,0.5053800344467163,1.0,1.0,0.0,1.0,-2.678040266036988,2.6780343055725098,5.772748863819288e-06,2.0715994834899902,0.4261115491390228,0.4261115491390228,0.0,115.14196014404295,124.0,16118.107421875,-0.0,1622.6285400390625,1.0,283.1499938964844,287.00311279296875,292.65802001953125,293.80255126953125,293.1499938964844,293.1499938964844,283.1499938964844,35648.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411706566810608,1.0,0.0,0.0,1.0007209777832031,1.0007286071777344,6.68219897193012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.02880859375,0.0,99.22109985351562,1895.4371337890625,0.0,650.7464599609375,0.3866660296916961,1.0,0.0,3.0,1.0,0.0
12390600,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8113708496094,0.8088922500610352,0.2781767547130584,0.2517256140708923,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8586252331733704,0.3364901840686798,0.3198895752429962,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8271031975746155,0.2985428869724273,0.2100176811218261,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.81134033203125,0.8301712274551392,0.3022642135620117,0.2877565622329712,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8113708496094,0.7871885299682617,0.2563742697238922,1.1612757444381714,287.81134033203125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.321044921875,287.8113708496094,1.0,0.5053800344467163,1.0,1.0,0.0,1.0,-2.678040266036988,2.6780343055725098,5.772748863819288e-06,2.0715994834899902,0.4261115491390228,0.4261115491390228,0.0,115.14196014404295,124.0,16118.107421875,-0.0,1622.6285400390625,1.0,283.1499938964844,287.00311279296875,292.65802001953125,293.80255126953125,293.1499938964844,293.1499938964844,283.1499938964844,35648.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411706566810608,1.0,0.0,0.0,1.0007209777832031,1.0007286071777344,6.68219897193012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.02880859375,0.0,99.22109985351562,1895.4371337890625,0.0,650.7464599609375,0.3866660296916961,1.0,0.0,3.0,1.0,0.0
12390660,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8073720932006836,0.2802309393882751,0.2536240220069885,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80645751953125,0.8570289611816406,0.3389820158481598,0.3222882449626922,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8252061009407043,0.3001962900161743,0.2112296968698501,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8285739421844482,0.3043024241924286,0.2897623181343078,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065185546875,0.7846221327781677,0.2572239935398102,1.165475368499756,287.8064270019531,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31793212890625,287.8060913085937,1.0,0.5082564353942871,1.0,1.0,0.0,1.0,-2.692121744155884,2.6921160221099854,5.833670456922846e-06,2.0825178623199463,0.4336452782154083,0.4336452782154083,0.0,117.44457244873048,112.0,16486.09375,-0.0,1653.3941650390625,1.0,283.1499938964844,286.9903259277344,292.6884765625,293.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,35575.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473202466964722,1.0,0.0,0.0,1.027479648590088,1.0274873971939087,7.044333472094878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.2900390625,0.0,103.15332794189452,1895.4371337890625,0.0,675.5135498046875,0.3901014626026153,1.0,0.0,3.0,1.0,0.0
12390720,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8073720932006836,0.2802309393882751,0.2536240220069885,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80645751953125,0.8570289611816406,0.3389820158481598,0.3222882449626922,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8252061009407043,0.3001962900161743,0.2112296968698501,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8064880371094,0.8285739421844482,0.3043024241924286,0.2897623181343078,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8065185546875,0.7846221327781677,0.2572239935398102,1.165475368499756,287.8064270019531,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31793212890625,287.8060913085937,1.0,0.5082564353942871,1.0,1.0,0.0,1.0,-2.692121744155884,2.6921160221099854,5.833670456922846e-06,2.0825178623199463,0.4336452782154083,0.4336452782154083,0.0,117.44457244873048,112.0,16486.09375,-0.0,1653.3941650390625,1.0,283.1499938964844,286.9903259277344,292.6884765625,293.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,35575.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5473202466964722,1.0,0.0,0.0,1.027479648590088,1.0274873971939087,7.044333472094878e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.2900390625,0.0,103.15332794189452,1895.4371337890625,0.0,675.5135498046875,0.3901014626026153,1.0,0.0,3.0,1.0,0.0
12390780,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998962402344,0.8126172423362732,0.2815953195095062,0.2547478079795837,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998352050781,0.8626075983047485,0.3406149744987488,0.323729932308197,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7998962402344,0.8299270868301392,0.301224023103714,0.2118907421827316,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.79986572265625,0.8335131406784058,0.3055720031261444,0.2908859848976135,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7999267578125,0.7891875505447388,0.2577483355998993,1.1674505472183228,287.7998046875,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3163452148437,287.7992858886719,1.0,0.5078954696655273,1.0,1.0,0.0,1.0,-2.6997244358062744,2.699718475341797,5.866653737029992e-06,2.088393449783325,0.4389625489711761,0.4389625489711761,0.0,115.63610076904295,112.0,16741.107421875,-0.0,1656.08251953125,1.0,283.1499938964844,286.9785461425781,292.70849609375,293.8896789550781,293.1499938964844,293.1499938964844,283.1499938964844,35527.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515270233154297,1.0,0.0,0.0,1.046833634376526,1.046841382980347,7.312212346732849e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.8681640625,0.0,106.07606506347656,1895.4371337890625,0.0,692.9922485351562,0.3926288485527038,1.0,0.0,3.0,1.0,0.0
12390840,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951965332031,0.8170082569122314,0.2823816835880279,0.2553711235523224,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7951354980469,0.8674601912498474,0.3415448367595672,0.324523776769638,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.8340762853622437,0.3017913103103637,0.2122331112623214,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.795166015625,0.8378079533576965,0.3062742352485657,0.2914770841598511,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.79522705078125,0.7933205366134644,0.2580382227897644,1.1683989763259888,287.7950744628906,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3155822753906,287.7944641113281,1.0,0.507168173789978,1.0,1.0,0.0,1.0,-2.7036895751953125,2.703683614730835,5.883887752133887e-06,2.0914552211761475,0.4421164691448211,0.4421164691448211,0.0,113.8684310913086,100.0,16891.40234375,-0.0,1653.687255859375,1.0,283.1499938964844,286.9708557128906,292.72003173828125,293.90997314453125,293.1499938964844,293.1499938964844,283.1499938964844,35499.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539804697036743,1.0,0.0,0.0,1.0584856271743774,1.0584934949874878,7.475898655684432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.5888671875,0.0,107.8665542602539,1895.4371337890625,0.0,703.3914184570312,0.3941656947135925,1.0,0.0,3.0,1.0,0.0
12390900,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875366210937,0.8246397376060486,0.2834885418415069,0.2562275230884552,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7874450683594,0.8761695027351379,0.3428459167480469,0.325609803199768,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.8415533900260925,0.3025679588317871,0.212679773569107,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875061035156,0.845527708530426,0.3072368800640106,0.292257696390152,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.800794780254364,0.2584347128868103,1.1695581674575806,287.7873840332031,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.3146057128906,287.78668212890625,1.0,0.5056598782539368,1.0,1.0,0.0,1.0,-2.708892107009888,2.70888614654541,5.906534170208033e-06,2.095470428466797,0.4466910064220428,0.4466910064220428,0.0,110.7032470703125,100.0,17108.509765625,-0.0,1646.6240234375,1.0,283.1499938964844,286.9589538574219,292.7363586425781,293.9389343261719,293.1499938964844,293.1499938964844,283.1499938964844,35459.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574959516525269,1.0,0.0,0.0,1.0756094455718994,1.0756173133850098,7.71973986957164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.58984375,0.0,110.53987884521484,1895.4371337890625,0.0,718.5596923828125,0.3964443206787109,1.0,0.0,3.0,1.0,0.0
12390960,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7785949707031,0.8340688943862915,0.2846056222915649,0.2570725381374359,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.77850341796875,0.8871510624885559,0.3441546559333801,0.3266796469688415,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.778564453125,0.8510797023773193,0.3033321797847748,0.2130989581346511,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.778564453125,0.8553467392921448,0.3081854879856109,0.2929995357990265,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7786560058594,0.8101064562797546,0.2588235437870025,1.1705650091171265,287.7784423828125,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3137512207031,287.7776184082031,1.0,0.503692626953125,1.0,1.0,0.0,1.0,-2.713798999786377,2.7137930393218994,5.927927304583136e-06,2.099254608154297,0.4514879882335663,0.4514879882335663,0.0,106.88956451416016,88.0,17335.421875,-0.0,1636.10107421875,1.0,283.1499938964844,286.9456787109375,292.7531433105469,293.9688720703125,293.1499938964844,293.1499938964844,283.1499938964844,35418.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5611404180526733,1.0,0.0,0.0,1.0938457250595093,1.0938535928726196,7.983724970017647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.19189453125,0.0,113.4419403076172,1895.4371337890625,0.0,734.6226196289062,0.3988966941833496,1.0,0.0,3.0,1.0,0.0
12391020,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8594712615013123,0.2868510782718658,0.2587291598320007,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.9171223640441896,0.3467840850353241,0.3287821114063263,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.8771637082099915,0.304823100566864,0.2138731777667999,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.882107675075531,0.310040533542633,0.2943919599056244,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.8330821990966797,0.2595749199390411,1.1722211837768557,287.7570495605469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3122253417969,287.7560119628906,1.0,0.4987880289554596,1.0,1.0,0.0,1.0,-2.72291111946106,2.722905158996582,5.967747256363509e-06,2.1062769889831543,0.4617209732532501,0.4617209732532501,0.0,97.92017364501952,76.0,17818.248046875,-0.0,1607.6884765625,1.0,283.1499938964844,286.9152526855469,292.7880249023437,294.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,35332.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688162446022034,1.0,0.0,0.0,1.1336801052093506,1.1336880922317505,8.575797494358994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.22021484375,0.0,119.97917175292967,1895.4371337890625,0.0,769.605224609375,0.4043420553207397,1.0,0.0,3.0,1.0,0.0
12391080,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572631835937,0.8594712615013123,0.2868510782718658,0.2587291598320007,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.75714111328125,0.9171223640441896,0.3467840850353241,0.3287821114063263,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.8771637082099915,0.304823100566864,0.2138731777667999,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572021484375,0.882107675075531,0.310040533542633,0.2943919599056244,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.8330821990966797,0.2595749199390411,1.1722211837768557,287.7570495605469,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3122253417969,287.7560119628906,1.0,0.4987880289554596,1.0,1.0,0.0,1.0,-2.72291111946106,2.722905158996582,5.967747256363509e-06,2.1062769889831543,0.4617209732532501,0.4617209732532501,0.0,97.92017364501952,76.0,17818.248046875,-0.0,1607.6884765625,1.0,283.1499938964844,286.9152526855469,292.7880249023437,294.03179931640625,293.1499938964844,293.1499938964844,283.1499938964844,35332.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688162446022034,1.0,0.0,0.0,1.1336801052093506,1.1336880922317505,8.575797494358994e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.22021484375,0.0,119.97917175292967,1895.4371337890625,0.0,769.605224609375,0.4043420553207397,1.0,0.0,3.0,1.0,0.0
12391140,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73150634765625,0.8971878886222839,0.289091944694519,0.2603437900543213,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313842773437,0.962022304534912,0.349418044090271,0.330846756696701,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.916057288646698,0.3062592446804046,0.2145770192146301,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.9223009347915648,0.3118340373039245,0.2956828474998474,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8663800358772278,0.2602842152118683,1.1734849214553833,287.7312927246094,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.310791015625,287.7300720214844,1.0,0.4930023550987243,1.0,1.0,0.0,1.0,-2.7312493324279785,2.731243371963501,6.004288479743991e-06,2.112697124481201,0.4727843999862671,0.4727843999862671,0.0,87.78022003173828,64.0,18339.67578125,-0.0,1572.513671875,1.0,283.1499938964844,286.8799133300781,292.8246765136719,294.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,35237.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770114064216614,1.0,0.0,0.0,1.1781575679779053,1.1781656742095947,9.261903244350833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.7373046875,0.0,127.60462951660156,1895.4371337890625,0.0,808.72802734375,0.4105636477470398,1.0,0.0,3.0,1.0,0.0
12391200,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.73150634765625,0.8971878886222839,0.289091944694519,0.2603437900543213,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7313842773437,0.962022304534912,0.349418044090271,0.330846756696701,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314758300781,0.916057288646698,0.3062592446804046,0.2145770192146301,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.9223009347915648,0.3118340373039245,0.2956828474998474,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8663800358772278,0.2602842152118683,1.1734849214553833,287.7312927246094,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.310791015625,287.7300720214844,1.0,0.4930023550987243,1.0,1.0,0.0,1.0,-2.7312493324279785,2.731243371963501,6.004288479743991e-06,2.112697124481201,0.4727843999862671,0.4727843999862671,0.0,87.78022003173828,64.0,18339.67578125,-0.0,1572.513671875,1.0,283.1499938964844,286.8799133300781,292.8246765136719,294.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,35237.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770114064216614,1.0,0.0,0.0,1.1781575679779053,1.1781656742095947,9.261903244350833e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.7373046875,0.0,127.60462951660156,1895.4371337890625,0.0,808.72802734375,0.4105636477470398,1.0,0.0,3.0,1.0,0.0
12391260,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002868652344,0.9501821398735046,0.2913244366645813,0.2619813084602356,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001037597656,0.9990000128746032,0.3521832525730133,0.3265255987644195,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002258300781,0.9685783386230468,0.3076065480709076,0.2152546197175979,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001953125,0.9744080305099488,0.3135349750518799,0.2969333827495575,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.9116536378860474,0.2609239518642425,1.1746487617492676,287.6999206542969,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3096618652344,287.6976928710937,1.0,0.4863196015357971,1.0,1.0,0.0,1.0,-2.731775283813477,2.731769323348999,6.007444881106494e-06,2.1135003566741943,0.4846150279045105,0.4846150279045105,0.0,78.07630157470703,84.0,18880.150390625,-0.0,1528.052734375,1.0,283.1499938964844,286.8388671875,292.86279296875,294.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,35135.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857795476913452,1.0,0.0,0.0,1.227402687072754,1.227410912513733,1.0052350063460837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.39501953125,0.0,136.46029663085938,1895.4371337890625,0.0,852.6868286132812,0.417624682188034,1.0,0.0,3.0,1.0,0.0
12391320,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002868652344,0.9501821398735046,0.2913244366645813,0.2619813084602356,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001037597656,0.9990000128746032,0.3521832525730133,0.3265255987644195,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7002258300781,0.9685783386230468,0.3076065480709076,0.2152546197175979,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7001953125,0.9744080305099488,0.3135349750518799,0.2969333827495575,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.700439453125,0.9116536378860474,0.2609239518642425,1.1746487617492676,287.6999206542969,286.8433837890625,292.6230773925781,289.8189392089844,292.62158203125,297.3096618652344,287.6976928710937,1.0,0.4863196015357971,1.0,1.0,0.0,1.0,-2.731775283813477,2.731769323348999,6.007444881106494e-06,2.1135003566741943,0.4846150279045105,0.4846150279045105,0.0,78.07630157470703,84.0,18880.150390625,-0.0,1528.052734375,1.0,283.1499938964844,286.8388671875,292.86279296875,294.1695251464844,293.1499938964844,293.1499938964844,283.1499938964844,35135.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5857795476913452,1.0,0.0,0.0,1.227402687072754,1.227410912513733,1.0052350063460837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.39501953125,0.0,136.46029663085938,1895.4371337890625,0.0,852.6868286132812,0.417624682188034,1.0,0.0,3.0,1.0,0.0
12391380,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624755859375,0.9509031176567078,0.2935365736484527,0.2639694511890411,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.9990000128746032,0.3561081886291504,0.328325480222702,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.9681121706962584,0.3088266253471374,0.2161251455545425,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66241455078125,0.9742844104766846,0.3151156008243561,0.2984494268894195,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625671386719,0.910536527633667,0.2614844739437103,1.177241563796997,287.6622619628906,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3134460449219,287.6611633300781,1.0,0.4891619682312011,1.0,1.0,0.0,1.0,-2.742257833480835,2.7422518730163574,6.0521419982251246e-06,2.120910167694092,0.4970782399177551,0.4970782399177551,0.0,78.73978424072266,104.0,19470.474609375,-0.0,1546.0645751953125,1.0,283.1499938964844,286.7917175292969,292.9002380371094,294.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,35030.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949462652206421,1.0,0.0,0.0,1.2810286283493042,1.2810370922088623,1.0949924700298653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.017578125,0.0,146.62466430664062,1895.4371337890625,0.0,901.05126953125,0.425534039735794,1.0,0.0,3.0,1.0,0.0
12391440,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624755859375,0.9509031176567078,0.2935365736484527,0.2639694511890411,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.9990000128746032,0.3561081886291504,0.328325480222702,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6624450683594,0.9681121706962584,0.3088266253471374,0.2161251455545425,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.66241455078125,0.9742844104766846,0.3151156008243561,0.2984494268894195,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6625671386719,0.910536527633667,0.2614844739437103,1.177241563796997,287.6622619628906,286.7520751953125,292.6967163085937,289.8544921875,292.6952209472656,297.3134460449219,287.6611633300781,1.0,0.4891619682312011,1.0,1.0,0.0,1.0,-2.742257833480835,2.7422518730163574,6.0521419982251246e-06,2.120910167694092,0.4970782399177551,0.4970782399177551,0.0,78.73978424072266,104.0,19470.474609375,-0.0,1546.0645751953125,1.0,283.1499938964844,286.7917175292969,292.9002380371094,294.2406005859375,293.1499938964844,293.1499938964844,283.1499938964844,35030.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949462652206421,1.0,0.0,0.0,1.2810286283493042,1.2810370922088623,1.0949924700298653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.017578125,0.0,146.62466430664062,1895.4371337890625,0.0,901.05126953125,0.425534039735794,1.0,0.0,3.0,1.0,0.0
12391500,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6505126953125,0.941101849079132,0.2946474552154541,0.2650311887264251,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.650390625,0.9990000128746032,0.3573533892631531,0.3377871215343475,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6504821777344,0.958408534526825,0.3094193041324615,0.2165950238704681,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65045166015625,0.965133786201477,0.3158885836601257,0.2992555797100067,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65057373046875,0.9007753133773804,0.2617541849613189,1.1788173913955688,287.6503295898437,286.7061462402344,292.7337341308594,289.8724060058594,292.73223876953125,297.31231689453125,287.6495056152344,1.0,0.4932381212711334,1.0,1.0,0.0,1.0,-2.7581472396850586,2.758141040802002,6.122289960330818e-06,2.133111000061035,0.5037121772766113,0.5037121772766113,0.0,81.20059967041016,104.0,19812.20703125,-0.0,1580.5152587890625,1.0,283.1499938964844,286.7725830078125,292.9195556640625,294.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,34965.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5997269749641418,1.0,0.0,0.0,1.3100976943969729,1.3101061582565308,1.145251360412658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.06982421875,0.0,152.34141540527344,1895.4371337890625,0.0,927.2807006835938,0.4298895299434662,1.0,0.0,3.0,1.0,0.0
12391560,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356811523437,0.9145973324775696,0.2957127690315246,0.2662017047405243,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6355285644531,0.9797184467315674,0.3582495450973511,0.339246541261673,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356506347656,0.9316152334213256,0.309958279132843,0.2171416729688644,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356201171875,0.939128279685974,0.3166077733039856,0.3001651167869568,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6358337402344,0.8774815201759338,0.2619677782058716,1.1808812618255615,287.6354064941406,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3090209960937,287.6338195800781,1.0,0.4980423152446747,1.0,1.0,0.0,1.0,-2.7656843662261963,2.76567816734314,6.15626140643144e-06,2.139155864715576,0.5105311870574951,0.5105311870574951,0.0,86.69154357910156,124.0,20142.046875,-0.0,1617.2432861328125,1.0,283.1499938964844,286.75115966796875,292.939697265625,294.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,34897.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047667860984802,1.0,0.0,0.0,1.3406591415405271,1.340667724609375,1.1993064674697962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.7080078125,0.0,158.53028869628906,1895.4371337890625,0.0,955.6666259765624,0.4345348179340362,1.0,0.0,3.0,1.0,0.0
12391620,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.8678204417228699,0.2977065742015838,0.2685331404209137,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59716796875,0.92799174785614,0.360333114862442,0.341666042804718,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.8807657957077026,0.3108925223350525,0.2182193845510482,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.887351393699646,0.3179067969322204,0.3019662499427795,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8337861895561218,0.2622566819190979,1.184914231300354,287.5970764160156,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3035583496094,287.5953369140625,1.0,0.5095019936561584,1.0,1.0,0.0,1.0,-2.779752016067505,2.779745817184448,6.218981070560403e-06,2.150005578994751,0.5246254205703735,0.5246254205703735,0.0,100.77889251708984,144.0,20819.080078125,-0.0,1704.637451171875,1.0,283.1499938964844,286.7006530761719,292.9794616699219,294.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,34761.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153872609138489,1.0,0.0,0.0,1.4055744409561155,1.4055832624435425,1.3182601321659604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.96337890625,0.0,172.3291015625,1895.4371337890625,0.0,1017.8040161132812,0.4446613192558288,1.0,0.0,3.0,1.0,0.0
