time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973815917969,0.8678204417228699,0.2977065742015838,0.2685331404209137,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59716796875,0.92799174785614,0.360333114862442,0.341666042804718,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5973205566406,0.8807657957077026,0.3108925223350525,0.2182193845510482,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5972900390625,0.887351393699646,0.3179067969322204,0.3019662499427795,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8337861895561218,0.2622566819190979,1.184914231300354,287.5970764160156,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3035583496094,287.5953369140625,1.0,0.5095019936561584,1.0,1.0,0.0,1.0,-2.779752016067505,2.779745817184448,6.218981070560403e-06,2.150005578994751,0.5246254205703735,0.5246254205703735,0.0,100.77889251708984,144.0,20819.080078125,-0.0,1704.637451171875,1.0,283.1499938964844,286.7006530761719,292.9794616699219,294.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,34761.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153872609138489,1.0,0.0,0.0,1.4055744409561155,1.4055832624435425,1.3182601321659604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.96337890625,0.0,172.3291015625,1895.4371337890625,0.0,1017.8040161132812,0.4446613192558288,1.0,0.0,3.0,1.0,0.0
12391740,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.8312292098999023,0.2995356321334839,0.2708149552345276,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.8840454816818237,0.3625595569610595,0.3443832099437713,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.8417345881462097,0.3116530179977417,0.219252273440361,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55548095703125,0.8478775024414062,0.319034069776535,0.3037096560001373,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55572509765625,0.7970888614654541,0.2623799741268158,1.1886953115463257,287.55523681640625,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2984619140625,287.5533447265625,1.0,0.5224710702896118,1.0,1.0,0.0,1.0,-2.793640851974488,2.7936346530914307,6.281225978455041e-06,2.160722255706787,0.5393862724304199,0.5393862724304199,0.0,117.5892105102539,132.0,21525.466796875,-0.0,1805.6260986328125,1.0,283.1499938964844,286.6463623046875,293.01763916015625,294.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,34615.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263531446456909,1.0,0.0,0.0,1.4759565591812134,1.4759656190872192,1.453585412036773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.79248046875,0.0,188.29620361328125,1895.4371337890625,0.0,1085.14990234375,0.4559914767742157,1.0,0.0,3.0,1.0,0.0
12391800,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555419921875,0.8312292098999023,0.2995356321334839,0.2708149552345276,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55535888671875,0.8840454816818237,0.3625595569610595,0.3443832099437713,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.8417345881462097,0.3116530179977417,0.219252273440361,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.55548095703125,0.8478775024414062,0.319034069776535,0.3037096560001373,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55572509765625,0.7970888614654541,0.2623799741268158,1.1886953115463257,287.55523681640625,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.2984619140625,287.5533447265625,1.0,0.5224710702896118,1.0,1.0,0.0,1.0,-2.793640851974488,2.7936346530914307,6.281225978455041e-06,2.160722255706787,0.5393862724304199,0.5393862724304199,0.0,117.5892105102539,132.0,21525.466796875,-0.0,1805.6260986328125,1.0,283.1499938964844,286.6463623046875,293.01763916015625,294.4797058105469,293.1499938964844,293.1499938964844,283.1499938964844,34615.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263531446456909,1.0,0.0,0.0,1.4759565591812134,1.4759656190872192,1.453585412036773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.79248046875,0.0,188.29620361328125,1895.4371337890625,0.0,1085.14990234375,0.4559914767742157,1.0,0.0,3.0,1.0,0.0
12391860,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078430175781,0.8231092691421509,0.301248550415039,0.2725599706172943,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075988769531,0.8746828436851501,0.3648028075695038,0.3466939330101013,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077819824219,0.8324863314628601,0.3122812509536743,0.2198586910963058,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077514648437,0.8387318253517151,0.3200233578681946,0.3048726916313171,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080261230469,0.7870025038719177,0.2623739540576935,1.1897571086883545,287.5074462890625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29351806640625,287.5052185058594,1.0,0.5263636708259583,1.0,1.0,0.0,1.0,-2.8019254207611084,2.801919221878052,6.318651685432997e-06,2.1671831607818604,0.5547256469726562,0.5547256469726562,0.0,123.09484100341795,120.0,22239.16796875,-0.0,1844.727783203125,1.0,283.1499938964844,286.5865783691406,293.05487060546875,294.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,34462.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374356150627136,1.0,0.0,0.0,1.5517446994781494,1.5517539978027344,1.6066968555605857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.45947265625,0.0,206.7308349609375,1895.4371337890625,0.0,1156.3594970703125,0.4685907363891601,1.0,0.0,3.0,1.0,0.0
12391920,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5078430175781,0.8231092691421509,0.301248550415039,0.2725599706172943,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5075988769531,0.8746828436851501,0.3648028075695038,0.3466939330101013,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077819824219,0.8324863314628601,0.3122812509536743,0.2198586910963058,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077514648437,0.8387318253517151,0.3200233578681946,0.3048726916313171,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080261230469,0.7870025038719177,0.2623739540576935,1.1897571086883545,287.5074462890625,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.29351806640625,287.5052185058594,1.0,0.5263636708259583,1.0,1.0,0.0,1.0,-2.8019254207611084,2.801919221878052,6.318651685432997e-06,2.1671831607818604,0.5547256469726562,0.5547256469726562,0.0,123.09484100341795,120.0,22239.16796875,-0.0,1844.727783203125,1.0,283.1499938964844,286.5865783691406,293.05487060546875,294.56005859375,293.1499938964844,293.1499938964844,283.1499938964844,34462.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374356150627136,1.0,0.0,0.0,1.5517446994781494,1.5517539978027344,1.6066968555605857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.45947265625,0.0,206.7308349609375,1895.4371337890625,0.0,1156.3594970703125,0.4685907363891601,1.0,0.0,3.0,1.0,0.0
12391980,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4700012207031,0.8258411884307861,0.3024574220180511,0.2736099362373352,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4697570800781,0.877976655960083,0.3664315044879913,0.3481836020946502,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.469970703125,0.8345694541931152,0.3126941919326782,0.2201250791549682,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46990966796875,0.8410529494285583,0.3206892609596252,0.3054732382297516,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.7887678742408752,0.2623335421085357,1.1894354820251465,287.4696044921875,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.290283203125,287.4672546386719,1.0,0.5261332988739014,1.0,1.0,0.0,1.0,-2.8056349754333496,2.805628538131714,6.335380021482706e-06,2.170046329498291,0.5660886764526367,0.5660886764526367,0.0,122.2732391357422,120.0,22756.892578125,-0.0,1846.5848388671875,1.0,283.1499938964844,286.5404357910156,293.0810546875,294.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,34349.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453496217727661,1.0,0.0,0.0,1.6095670461654663,1.6095765829086304,1.7286679110384284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.61474609375,0.0,221.7073669433593,1895.4371337890625,0.0,1209.0667724609375,0.4784716963768005,1.0,0.0,3.0,1.0,0.0
12392040,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8281844258308411,0.3029247224330902,0.2739885151386261,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4544982910156,0.8807666301727295,0.3670681416988373,0.3487381041049957,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.836682915687561,0.3128460049629211,0.2202024310827255,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4546813964844,0.8432870507240295,0.3209382891654968,0.3056699633598327,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4549865722656,0.7907999753952026,0.2623123526573181,1.1891509294509888,287.454345703125,286.2863464355469,293.0722961425781,290.036376953125,293.0707702636719,297.2890625,287.45196533203125,1.0,0.525554895401001,1.0,1.0,0.0,1.0,-2.806744337081909,2.806737899780273,6.3403808781004045e-06,2.1708996295928955,0.5705772638320923,0.5705772638320923,0.0,121.23902130126952,108.0,22967.279296875,-0.0,1843.3671875,1.0,283.1499938964844,286.5226745605469,293.0911560058594,294.6396789550781,293.1499938964844,293.1499938964844,283.1499938964844,34304.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483999490737915,1.0,0.0,0.0,1.6327838897705078,1.6327935457229614,1.77889717178914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.84521484375,0.0,227.9496459960937,1895.4371337890625,0.0,1229.781494140625,0.4825007915496826,1.0,0.0,3.0,1.0,0.0
12392100,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42633056640625,0.8339059352874756,0.3037543296813965,0.2746328115463257,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4260559082031,0.8875764012336731,0.3682084679603576,0.3497025966644287,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4263000488281,0.8420374393463135,0.3131042718887329,0.2203097641468048,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4262390136719,0.8489032983779907,0.3213688433170318,0.3059782385826111,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42657470703125,0.7960324883460999,0.2622674405574798,1.188469409942627,287.4259033203125,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2869873046875,287.42333984375,1.0,0.5239937901496887,1.0,1.0,0.0,1.0,-2.808359146118164,2.8083527088165283,6.347653652483132e-06,2.172137498855591,0.5786795020103455,0.5786795020103455,0.0,118.62396240234376,108.0,23357.248046875,-0.0,1833.3648681640625,1.0,283.1499938964844,286.493408203125,293.1094970703125,294.6806945800781,293.1499938964844,293.1499938964844,283.1499938964844,34223.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538540720939636,1.0,0.0,0.0,1.675251841545105,1.675261616706848,1.872636943289763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.8662109375,0.0,239.7187042236328,1895.4371337890625,0.0,1267.361572265625,0.4899596869945526,1.0,0.0,3.0,1.0,0.0
12392160,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966979980469,0.8414755463600159,0.3045725226402282,0.2752410471439361,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3964233398437,0.8965354561805725,0.3693493902683258,0.3506397008895874,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966369628906,0.8492986559867859,0.3133456707000732,0.2203834354877472,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3966064453125,0.8564879298210144,0.3217810392379761,0.3062394261360168,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3969421386719,0.8031225800514221,0.2622126340866089,1.1876039505004885,287.3962707519531,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2849426269531,287.3936462402344,1.0,0.5218953490257263,1.0,1.0,0.0,1.0,-2.809579372406006,2.809573173522949,6.353142453008331e-06,2.173068046569824,0.5868883728981018,0.5868883728981018,0.0,115.2370834350586,96.0,23748.900390625,-0.0,1819.0401611328125,1.0,283.1499938964844,286.4629821777344,293.1282958984375,294.7226257324219,293.1499938964844,293.1499938964844,283.1499938964844,34143.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593651175498962,1.0,0.0,0.0,1.718967318534851,1.7189773321151731,1.971644678633311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.09765625,0.0,252.3192901611328,1895.4371337890625,0.0,1306.0230712890625,0.4977545738220215,1.0,0.0,3.0,1.0,0.0
12392220,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33563232421875,0.8625190854072571,0.3061664998531341,0.2763623595237732,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353271484375,0.9222022294998168,0.3716276586055755,0.3524493873119354,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.869819164276123,0.3137816488742828,0.2204508036375045,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355407714844,0.8777918219566345,0.3225539326667785,0.3066492080688476,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3359069824219,0.8217613697052002,0.2620734870433807,1.185442328453064,287.3351745605469,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28094482421875,287.3324584960937,1.0,0.5165332555770874,1.0,1.0,0.0,1.0,-2.8110785484313965,2.81107234954834,6.359854978654767e-06,2.1741957664489746,0.6036336421966553,0.6036336421966553,0.0,106.83377075195312,84.0,24536.8046875,-0.0,1781.0889892578125,1.0,283.1499938964844,286.400390625,293.166015625,294.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,33980.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704950928688049,1.0,0.0,0.0,1.8101524114608765,1.810162782669068,2.1863702670543722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.28955078125,0.0,280.2385559082031,1895.4371337890625,0.0,1386.14306640625,0.5143662095069885,1.0,0.0,3.0,1.0,0.0
12392280,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.33563232421875,0.8625190854072571,0.3061664998531341,0.2763623595237732,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3353271484375,0.9222022294998168,0.3716276586055755,0.3524493873119354,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355712890625,0.869819164276123,0.3137816488742828,0.2204508036375045,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3355407714844,0.8777918219566345,0.3225539326667785,0.3066492080688476,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3359069824219,0.8217613697052002,0.2620734870433807,1.185442328453064,287.3351745605469,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.28094482421875,287.3324584960937,1.0,0.5165332555770874,1.0,1.0,0.0,1.0,-2.8110785484313965,2.81107234954834,6.359854978654767e-06,2.1741957664489746,0.6036336421966553,0.6036336421966553,0.0,106.83377075195312,84.0,24536.8046875,-0.0,1781.0889892578125,1.0,283.1499938964844,286.400390625,293.166015625,294.807373046875,293.1499938964844,293.1499938964844,283.1499938964844,33980.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704950928688049,1.0,0.0,0.0,1.8101524114608765,1.810162782669068,2.1863702670543722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.28955078125,0.0,280.2385559082031,1895.4371337890625,0.0,1386.14306640625,0.5143662095069885,1.0,0.0,3.0,1.0,0.0
12392340,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.89319908618927,0.3076952993869781,0.2773768603801727,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.959302008152008,0.3738957941532135,0.3541974127292633,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.8998371362686157,0.3141588568687439,0.2204371839761734,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.9087533354759216,0.3232618570327759,0.3069434762001037,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.8472197651863098,0.2618950307369232,1.1828513145446775,287.2723693847656,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2769775390625,287.26959228515625,1.0,0.5101268291473389,1.0,1.0,0.0,1.0,-2.8116228580474854,2.8116164207458496,6.362237854773412e-06,2.174580335617065,0.6208047866821289,0.6208047866821289,0.0,97.03622436523438,72.0,25328.015625,-0.0,1734.9552001953125,1.0,283.1499938964844,286.3358459472656,293.2030334472656,294.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,33816.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815971732139587,1.0,0.0,0.0,1.906255841255188,1.906266689300537,2.4246875796052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.10546875,0.0,312.1706848144531,1895.4371337890625,0.0,1468.658447265625,0.5323472023010254,1.0,0.0,3.0,1.0,0.0
12392400,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2728271484375,0.89319908618927,0.3076952993869781,0.2773768603801727,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.27252197265625,0.959302008152008,0.3738957941532135,0.3541974127292633,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.8998371362686157,0.3141588568687439,0.2204371839761734,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.9087533354759216,0.3232618570327759,0.3069434762001037,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2731018066406,0.8472197651863098,0.2618950307369232,1.1828513145446775,287.2723693847656,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2769775390625,287.26959228515625,1.0,0.5101268291473389,1.0,1.0,0.0,1.0,-2.8116228580474854,2.8116164207458496,6.362237854773412e-06,2.174580335617065,0.6208047866821289,0.6208047866821289,0.0,97.03622436523438,72.0,25328.015625,-0.0,1734.9552001953125,1.0,283.1499938964844,286.3358459472656,293.2030334472656,294.891845703125,293.1499938964844,293.1499938964844,283.1499938964844,33816.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815971732139587,1.0,0.0,0.0,1.906255841255188,1.906266689300537,2.4246875796052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.10546875,0.0,312.1706848144531,1895.4371337890625,0.0,1468.658447265625,0.5323472023010254,1.0,0.0,3.0,1.0,0.0
12392460,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9400935173034668,0.3091500699520111,0.2783017456531524,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.9990000128746032,0.3761530220508575,0.355625569820404,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.946480631828308,0.3144785463809967,0.2203637510538101,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.956589937210083,0.3239062130451202,0.307151049375534,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.209228515625,0.8852388262748718,0.2616759836673736,1.179953932762146,287.2084655761719,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.27301025390625,287.20562744140625,1.0,0.50304114818573,1.0,1.0,0.0,1.0,-2.811010360717773,2.8110039234161377,6.359520284604514e-06,2.174131155014038,0.6383935809135437,0.6383935809135437,0.0,86.50511932373047,75.0,26117.45703125,-0.0,1683.6165771484375,1.0,283.1499938964844,286.2699279785156,293.2392578125,294.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,33653.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924964785575867,1.0,0.0,0.0,2.007115840911865,2.007127046585083,2.688055360522412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.3173828125,0.0,348.6064453125,1895.4371337890625,0.0,1552.04736328125,0.5516853332519531,1.0,0.0,3.0,1.0,0.0
12392520,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089233398437,0.9400935173034668,0.3091500699520111,0.2783017456531524,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2086181640625,0.9990000128746032,0.3761530220508575,0.355625569820404,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088928222656,0.946480631828308,0.3144785463809967,0.2203637510538101,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2088317871094,0.956589937210083,0.3239062130451202,0.307151049375534,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.209228515625,0.8852388262748718,0.2616759836673736,1.179953932762146,287.2084655761719,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.27301025390625,287.20562744140625,1.0,0.50304114818573,1.0,1.0,0.0,1.0,-2.811010360717773,2.8110039234161377,6.359520284604514e-06,2.174131155014038,0.6383935809135437,0.6383935809135437,0.0,86.50511932373047,75.0,26117.45703125,-0.0,1683.6165771484375,1.0,283.1499938964844,286.2699279785156,293.2392578125,294.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,33653.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924964785575867,1.0,0.0,0.0,2.007115840911865,2.007127046585083,2.688055360522412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.3173828125,0.0,348.6064453125,1895.4371337890625,0.0,1552.04736328125,0.5516853332519531,1.0,0.0,3.0,1.0,0.0
12392580,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.9553602933883668,0.310426115989685,0.2793948352336883,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.135009765625,0.9990000128746032,0.3796567916870117,0.343063086271286,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.9602128267288208,0.3146549761295318,0.2204415053129196,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.9699864387512208,0.3244069218635559,0.3075608611106872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.8968155980110168,0.2613438367843628,1.1781325340270996,287.1347961425781,285.8094177246094,293.4569396972656,290.2220458984375,293.45538330078125,297.27362060546875,287.1315612792969,1.0,0.4990889132022857,1.0,1.0,0.0,1.0,-2.795560836791992,2.7955543994903564,6.289884368015919e-06,2.162217378616333,0.6562190651893616,0.6562190651893616,0.0,83.34976196289062,95.0,26836.43359375,-0.0,1645.4775390625,1.0,283.1499938964844,286.1969299316406,293.2739562988281,295.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,33507.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029297947883606,1.0,0.0,0.0,2.112017869949341,2.112029790878296,2.976381097141712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.10205078125,0.0,389.9157409667969,1895.4371337890625,0.0,1633.95068359375,0.5722688436508179,1.0,0.0,3.0,1.0,0.0
12392640,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1352844238281,0.9553602933883668,0.310426115989685,0.2793948352336883,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.135009765625,0.9990000128746032,0.3796567916870117,0.343063086271286,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13525390625,0.9602128267288208,0.3146549761295318,0.2204415053129196,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351928710937,0.9699864387512208,0.3244069218635559,0.3075608611106872,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1356506347656,0.8968155980110168,0.2613438367843628,1.1781325340270996,287.1347961425781,285.8094177246094,293.4569396972656,290.2220458984375,293.45538330078125,297.27362060546875,287.1315612792969,1.0,0.4990889132022857,1.0,1.0,0.0,1.0,-2.795560836791992,2.7955543994903564,6.289884368015919e-06,2.162217378616333,0.6562190651893616,0.6562190651893616,0.0,83.34976196289062,95.0,26836.43359375,-0.0,1645.4775390625,1.0,283.1499938964844,286.1969299316406,293.2739562988281,295.0552062988281,293.1499938964844,293.1499938964844,283.1499938964844,33507.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029297947883606,1.0,0.0,0.0,2.112017869949341,2.112029790878296,2.976381097141712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.10205078125,0.0,389.9157409667969,1895.4371337890625,0.0,1633.95068359375,0.5722688436508179,1.0,0.0,3.0,1.0,0.0
12392700,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1030578613281,0.9532036781311036,0.3110310137271881,0.2799578309059143,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10284423828125,0.9990000128746032,0.3816486895084381,0.3459140956401825,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.957519233226776,0.3147250115871429,0.22050441801548,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.9676007032394408,0.3246396481990814,0.3077992796897888,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.8940920233726501,0.2611761689186096,1.1774530410766602,287.1026611328125,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2753601074219,287.100341796875,1.0,0.5005167126655579,1.0,1.0,0.0,1.0,-2.799374580383301,2.799368381500244,6.306220711849164e-06,2.164783000946045,0.6653159260749817,0.6653159260749817,0.0,83.9981918334961,95.0,27238.478515625,-0.0,1654.1434326171875,1.0,283.1499938964844,286.16375732421875,293.290771484375,295.0942077636719,293.1499938964844,293.1499938964844,283.1499938964844,33434.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078493237495422,1.0,0.0,0.0,2.165931701660156,2.1659438610076904,3.130277832497086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.927734375,0.0,412.52685546875,1895.4371337890625,0.0,1673.24072265625,0.5830065011978149,1.0,0.0,3.0,1.0,0.0
12392760,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9450464248657228,0.3116353750228882,0.2805598378181457,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9990000128746032,0.3829684555530548,0.3548076152801513,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782470703125,0.9488977789878844,0.3148007392883301,0.2206028401851654,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07818603515625,0.9595682621002196,0.3248761594295501,0.3080847859382629,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784912109375,0.8862332105636597,0.2610146105289459,1.1770273447036743,287.07794189453125,285.713134765625,293.5345764160156,290.2592468261719,293.53302001953125,297.27410888671875,287.0761108398437,1.0,0.5036872029304504,1.0,1.0,0.0,1.0,-2.8107237815856934,2.8107173442840576,6.357100573950447e-06,2.173396587371826,0.6746472716331482,0.6746472716331482,0.0,86.07926177978516,115.0,27679.728515625,-0.0,1681.08935546875,1.0,283.1499938964844,286.1353454589844,293.3087158203125,295.1361694335937,293.1499938964844,293.1499938964844,283.1499938964844,33350.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127491235733032,1.0,0.0,0.0,2.221217155456543,2.221229553222656,3.292118151421164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.822265625,0.0,436.6773376464844,1895.4371337890625,0.0,1712.7828369140625,0.594102680683136,1.0,0.0,3.0,1.0,0.0
12392820,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.9012983441352844,0.3127467036247253,0.2819671928882599,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.971311330795288,0.3839749097824096,0.3639320731163025,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9036500453948976,0.3148834407329559,0.2209739089012146,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.9142513871192932,0.3252759277820587,0.3088863790035248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8486024141311646,0.2606004476547241,1.177221655845642,287.02838134765625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26287841796875,287.0260009765625,1.0,0.5129863023757935,1.0,1.0,0.0,1.0,-2.826129913330078,2.8261234760284424,6.427127573260805e-06,2.185376167297364,0.6938095092773438,0.6938095092773438,0.0,96.68915557861328,135.0,28539.375,-0.0,1754.8182373046875,1.0,283.1499938964844,286.0777282714844,293.3480224609375,295.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,33181.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723039448261261,1.0,0.0,0.0,2.335745334625244,2.3357584476470947,3.640360262124888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.181640625,0.0,490.0661926269531,1895.4371337890625,0.0,1797.101806640625,0.6173798441886902,1.0,0.0,3.0,1.0,0.0
12392880,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287780761719,0.9012983441352844,0.3127467036247253,0.2819671928882599,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284729003906,0.971311330795288,0.3839749097824096,0.3639320731163025,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287475585937,0.9036500453948976,0.3148834407329559,0.2209739089012146,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0287170410156,0.9142513871192932,0.3252759277820587,0.3088863790035248,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8486024141311646,0.2606004476547241,1.177221655845642,287.02838134765625,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.26287841796875,287.0260009765625,1.0,0.5129863023757935,1.0,1.0,0.0,1.0,-2.826129913330078,2.8261234760284424,6.427127573260805e-06,2.185376167297364,0.6938095092773438,0.6938095092773438,0.0,96.68915557861328,135.0,28539.375,-0.0,1754.8182373046875,1.0,283.1499938964844,286.0777282714844,293.3480224609375,295.2270202636719,293.1499938964844,293.1499938964844,283.1499938964844,33181.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723039448261261,1.0,0.0,0.0,2.335745334625244,2.3357584476470947,3.640360262124888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.181640625,0.0,490.0661926269531,1895.4371337890625,0.0,1797.101806640625,0.6173798441886902,1.0,0.0,3.0,1.0,0.0
12392940,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8573465943336487,0.3136224746704101,0.283385306596756,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.9199746251106262,0.385416179895401,0.3657762706279754,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8585997223854065,0.3147937357425689,0.2213944196701049,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.8679993748664856,0.3255053460597992,0.3097557127475738,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.8087365031242371,0.2600102722644806,1.1776810884475708,286.9712219238281,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.25347900390625,286.9687805175781,1.0,0.5240207314491272,1.0,1.0,0.0,1.0,-2.831070899963379,2.831064462661743,6.449948614317691e-06,2.1893458366394043,0.7134215831756592,0.7134215831756592,0.0,112.4935302734375,155.0,29341.72265625,-0.0,1839.3929443359373,1.0,283.1499938964844,286.0148010253906,293.38494873046875,295.3134155273437,293.1499938964844,293.1499938964844,283.1499938964844,33040.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333784699440002,1.0,0.0,0.0,2.454119205474853,2.4541330337524414,4.018691583951295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.025390625,0.0,550.3577270507812,1895.4371337890625,0.0,1883.4620361328125,0.6418554782867432,1.0,0.0,3.0,1.0,0.0
12393000,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8573465943336487,0.3136224746704101,0.283385306596756,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.9199746251106262,0.385416179895401,0.3657762706279754,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715881347656,0.8585997223854065,0.3147937357425689,0.2213944196701049,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9715270996094,0.8679993748664856,0.3255053460597992,0.3097557127475738,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.8087365031242371,0.2600102722644806,1.1776810884475708,286.9712219238281,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.25347900390625,286.9687805175781,1.0,0.5240207314491272,1.0,1.0,0.0,1.0,-2.831070899963379,2.831064462661743,6.449948614317691e-06,2.1893458366394043,0.7134215831756592,0.7134215831756592,0.0,112.4935302734375,155.0,29341.72265625,-0.0,1839.3929443359373,1.0,283.1499938964844,286.0148010253906,293.38494873046875,295.3134155273437,293.1499938964844,293.1499938964844,283.1499938964844,33040.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333784699440002,1.0,0.0,0.0,2.454119205474853,2.4541330337524414,4.018691583951295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.025390625,0.0,550.3577270507812,1895.4371337890625,0.0,1883.4620361328125,0.6418554782867432,1.0,0.0,3.0,1.0,0.0
12393060,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.8242620825767517,0.3143200874328613,0.2847010195255279,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8808176517486572,0.3871037662029266,0.3680146634578705,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.8246577978134155,0.3145825564861297,0.2217760533094406,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8333527445793152,0.3256105780601501,0.3105712234973907,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.7739449739456177,0.2593035399913788,1.1779109239578247,286.91552734375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2455749511719,286.9131774902344,1.0,0.5362021923065186,1.0,1.0,0.0,1.0,-2.8370578289031982,2.8370513916015625,6.477183887909632e-06,2.1939425468444824,0.7335935235023499,0.7335935235023499,0.0,130.16246032714844,143.0,30136.701171875,-0.0,1934.282470703125,1.0,283.1499938964844,285.9529724121094,293.4197998046875,295.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,32917.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432472705841064,1.0,0.0,0.0,2.5758726596832275,2.5758872032165527,4.4273323851484747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37158203125,0.0,618.0093994140625,1895.4371337890625,0.0,1967.3211669921875,0.6673921346664429,1.0,0.0,3.0,1.0,0.0
12393120,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.8242620825767517,0.3143200874328613,0.2847010195255279,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.8808176517486572,0.3871037662029266,0.3680146634578705,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158935546875,0.8246577978134155,0.3145825564861297,0.2217760533094406,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8333527445793152,0.3256105780601501,0.3105712234973907,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.7739449739456177,0.2593035399913788,1.1779109239578247,286.91552734375,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2455749511719,286.9131774902344,1.0,0.5362021923065186,1.0,1.0,0.0,1.0,-2.8370578289031982,2.8370513916015625,6.477183887909632e-06,2.1939425468444824,0.7335935235023499,0.7335935235023499,0.0,130.16246032714844,143.0,30136.701171875,-0.0,1934.282470703125,1.0,283.1499938964844,285.9529724121094,293.4197998046875,295.3963623046875,293.1499938964844,293.1499938964844,283.1499938964844,32917.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432472705841064,1.0,0.0,0.0,2.5758726596832275,2.5758872032165527,4.4273323851484747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.37158203125,0.0,618.0093994140625,1895.4371337890625,0.0,1967.3211669921875,0.6673921346664429,1.0,0.0,3.0,1.0,0.0
12393180,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8161378502845764,0.3147897124290466,0.2853384017944336,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.8719975352287292,0.3884983360767364,0.3695279061794281,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8707580566406,0.8159665465354919,0.3143578767776489,0.2217833697795868,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.8248415589332581,0.3256317675113678,0.3108153045177459,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.7648369073867798,0.2586822807788849,1.176186442375183,286.870361328125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.23980712890625,286.8678894042969,1.0,0.5390347242355347,1.0,1.0,0.0,1.0,-2.837878704071045,2.837872266769409,6.481037416961044e-06,2.194624662399292,0.7501148581504822,0.7501148581504822,0.0,135.5648193359375,143.0,30740.587890625,-0.0,1961.7392578125,1.0,283.1499938964844,285.9030456542969,293.44708251953125,295.4607849121094,293.1499938964844,293.1499938964844,283.1499938964844,32835.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507455945014954,1.0,0.0,0.0,2.6751363277435303,2.6751515865325928,4.775129696099611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.2548828125,0.0,677.6183471679688,1895.4371337890625,0.0,2031.90478515625,0.6884520053863525,1.0,0.0,3.0,1.0,0.0
12393240,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8156434297561646,0.3149032890796661,0.2854557633399963,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8590087890625,0.8715919852256775,0.3888527154922485,0.3698734045028686,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.8153319358825684,0.3143015205860138,0.2217551618814468,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592529296875,0.8242630362510681,0.3256351053714752,0.3108341693878174,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.859619140625,0.7641130685806274,0.258526474237442,1.1755608320236206,286.8589172363281,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,297.2384948730469,286.8564147949219,1.0,0.5391793847084045,1.0,1.0,0.0,1.0,-2.837672472000122,2.8376660346984863,6.4800915424712e-06,2.19446349143982,0.7542958855628967,0.7542958855628967,0.0,135.93826293945312,131.0,30886.896484375,-0.0,1963.2127685546875,1.0,283.1499938964844,285.8904724121094,293.4537658691406,295.4764404296875,293.1499938964844,293.1499938964844,283.1499938964844,32818.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525514960289001,1.0,0.0,0.0,2.70013689994812,2.7001523971557617,4.864799052484159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.69091796875,0.0,693.2861938476562,1895.4371337890625,0.0,2047.565673828125,0.6937878727912903,1.0,0.0,3.0,1.0,0.0
12393300,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8307189941406,0.8162056803703308,0.3151833713054657,0.2857009470462799,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8726320862770081,0.3897476196289062,0.3707000613212585,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83074951171875,0.8155509233474731,0.3141641020774841,0.2216518968343734,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8306884765625,0.8245985507965088,0.3256438970565796,0.3108340501785278,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.7640616297721863,0.2581405937671661,1.17378568649292,286.8303527832031,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,297.2353210449219,286.827880859375,1.0,0.5387591123580933,1.0,1.0,0.0,1.0,-2.8367040157318115,2.836697578430176,6.475650934589794e-06,2.1937060356140137,0.7648437023162842,0.7648437023162842,0.0,135.68572998046875,131.0,31245.830078125,-0.0,1960.42626953125,1.0,283.1499938964844,285.8592224121094,293.4703674316406,295.5150146484375,293.1499938964844,293.1499938964844,283.1499938964844,32780.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569316625595093,1.0,0.0,0.0,2.7628865242004395,2.76290225982666,5.093536401545862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.408203125,0.0,733.7979125976562,1895.4371337890625,0.0,2085.714111328125,0.7072319388389587,1.0,0.0,3.0,1.0,0.0
12393360,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.818834125995636,0.3154588937759399,0.2858913838863373,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80224609375,0.8760665059089661,0.3906540274620056,0.371485561132431,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025207519531,0.8178507089614868,0.3140332698822021,0.2215134352445602,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8024597167969,0.826995849609375,0.3256553411483764,0.3107824325561523,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8028259277344,0.7660483717918396,0.2577621340751648,1.1717864274978638,286.8021545410156,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.232421875,286.7997131347656,1.0,0.5374486446380615,1.0,1.0,0.0,1.0,-2.835246324539185,2.835239887237549,6.4689679675211664e-06,2.192565679550171,0.7755288481712341,0.7755288481712341,0.0,134.08030700683594,119.0,31595.37109375,-0.0,1950.312255859375,1.0,283.1499938964844,285.8282775878906,293.48681640625,295.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,32750.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611222863197327,1.0,0.0,0.0,2.8258752822875977,2.825891733169556,5.328430461304379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.6337890625,0.0,776.2042846679688,1895.4371337890625,0.0,2122.423828125,0.7207974195480347,1.0,0.0,3.0,1.0,0.0
12393420,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.8288830518722534,0.3159969449043274,0.2861541211605072,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8887665271759033,0.3924973309040069,0.3729746639728546,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.827266275882721,0.3137955665588379,0.221169501543045,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.8367236256599426,0.3256918489933014,0.3105781376361847,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.7749722003936768,0.2570343613624573,1.167376160621643,286.74737548828125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2272644042969,286.7450561523437,1.0,0.5329309701919556,1.0,1.0,0.0,1.0,-2.831393480300904,2.831387042999268,6.45131785859121e-06,2.189549684524536,0.7973349094390869,0.7973349094390869,0.0,127.99346160888672,107.0,32267.611328125,-0.0,1914.7275390625,1.0,283.1499938964844,285.7679443359375,293.5196533203125,295.6264038085937,293.1499938964844,293.1499938964844,283.1499938964844,32711.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689578533172607,1.0,0.0,0.0,2.9520742893218994,2.952091693878174,5.81497545226739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.75634765625,0.0,866.5816650390625,1895.4371337890625,0.0,2191.589599609375,0.7481681704521179,1.0,0.0,3.0,1.0,0.0
12393480,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.8288830518722534,0.3159969449043274,0.2861541211605072,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474670410156,0.8887665271759033,0.3924973309040069,0.3729746639728546,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74774169921875,0.827266275882721,0.3137955665588379,0.221169501543045,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476806640625,0.8367236256599426,0.3256918489933014,0.3105781376361847,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.748046875,0.7749722003936768,0.2570343613624573,1.167376160621643,286.74737548828125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,297.2272644042969,286.7450561523437,1.0,0.5329309701919556,1.0,1.0,0.0,1.0,-2.831393480300904,2.831387042999268,6.45131785859121e-06,2.189549684524536,0.7973349094390869,0.7973349094390869,0.0,127.99346160888672,107.0,32267.611328125,-0.0,1914.7275390625,1.0,283.1499938964844,285.7679443359375,293.5196533203125,295.6264038085937,293.1499938964844,293.1499938964844,283.1499938964844,32711.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689578533172607,1.0,0.0,0.0,2.9520742893218994,2.952091693878174,5.81497545226739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.75634765625,0.0,866.5816650390625,1895.4371337890625,0.0,2191.589599609375,0.7481681704521179,1.0,0.0,3.0,1.0,0.0
