time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8445820808410645,0.3165154159069061,0.2863092124462127,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.9084303379058838,0.394376277923584,0.3744028806686401,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8422803282737732,0.3135911524295807,0.2207779139280319,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8524177670478821,0.3257496356964111,0.3102976083755493,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.7897366881370544,0.2563486397266388,1.162697196006775,286.6955871582031,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2228088378906,286.6933898925781,1.0,0.5267770290374756,1.0,1.0,0.0,1.0,-2.826865196228028,2.826858758926392,6.430603662010981e-06,2.186004400253296,0.8197602033615112,0.8197602033615112,0.0,119.4562530517578,95.0,32905.1484375,-0.0,1866.35888671875,1.0,283.1499938964844,285.7103271484375,293.5525817871094,295.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,32705.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761342525482178,1.0,0.0,0.0,3.077669143676758,3.0776875019073486,6.320292982309184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1845703125,0.0,963.9859008789062,1895.4371337890625,0.0,2255.50244140625,0.7756360769271851,1.0,0.0,3.0,1.0,0.0
12393600,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8445820808410645,0.3165154159069061,0.2863092124462127,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6956481933594,0.9084303379058838,0.394376277923584,0.3744028806686401,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6959228515625,0.8422803282737732,0.3135911524295807,0.2207779139280319,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69586181640625,0.8524177670478821,0.3257496356964111,0.3102976083755493,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961975097656,0.7897366881370544,0.2563486397266388,1.162697196006775,286.6955871582031,285.0362243652344,294.0804443359375,290.5166320800781,294.07891845703125,297.2228088378906,286.6933898925781,1.0,0.5267770290374756,1.0,1.0,0.0,1.0,-2.826865196228028,2.826858758926392,6.430603662010981e-06,2.186004400253296,0.8197602033615112,0.8197602033615112,0.0,119.4562530517578,95.0,32905.1484375,-0.0,1866.35888671875,1.0,283.1499938964844,285.7103271484375,293.5525817871094,295.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,32705.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761342525482178,1.0,0.0,0.0,3.077669143676758,3.0776875019073486,6.320292982309184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.1845703125,0.0,963.9859008789062,1895.4371337890625,0.0,2255.50244140625,0.7756360769271851,1.0,0.0,3.0,1.0,0.0
12393660,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8668444156646729,0.3170112669467926,0.286392331123352,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474914550781,0.9379380941390992,0.3962870240211487,0.3758064806461334,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.8637480735778809,0.3134192824363708,0.2203683257102966,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.8748834133148193,0.3258295953273773,0.3099825978279114,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.810300350189209,0.2557046711444855,1.1579440832138062,286.6474304199219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2189636230469,286.6454162597656,1.0,0.5196540355682373,1.0,1.0,0.0,1.0,-2.822068691253662,2.8220622539520264,6.408696208382025e-06,2.18224835395813,0.8426988124847412,0.8426988124847412,0.0,109.5113296508789,83.0,33507.859375,-0.0,1810.950927734375,1.0,283.1499938964844,285.656005859375,293.5855712890625,295.767578125,293.1499938964844,293.1499938964844,283.1499938964844,32736.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782724916934967,1.0,0.0,0.0,3.2014029026031494,3.201422452926636,6.838707236056507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.83251953125,0.0,1067.5916748046875,1895.4371337890625,0.0,2314.639892578125,0.8029080033302307,1.0,0.0,3.0,1.0,0.0
12393720,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6477355957031,0.8668444156646729,0.3170112669467926,0.286392331123352,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6474914550781,0.9379380941390992,0.3962870240211487,0.3758064806461334,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64776611328125,0.8637480735778809,0.3134192824363708,0.2203683257102966,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.647705078125,0.8748834133148193,0.3258295953273773,0.3099825978279114,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64801025390625,0.810300350189209,0.2557046711444855,1.1579440832138062,286.6474304199219,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2189636230469,286.6454162597656,1.0,0.5196540355682373,1.0,1.0,0.0,1.0,-2.822068691253662,2.8220622539520264,6.408696208382025e-06,2.18224835395813,0.8426988124847412,0.8426988124847412,0.0,109.5113296508789,83.0,33507.859375,-0.0,1810.950927734375,1.0,283.1499938964844,285.656005859375,293.5855712890625,295.767578125,293.1499938964844,293.1499938964844,283.1499938964844,32736.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782724916934967,1.0,0.0,0.0,3.2014029026031494,3.201422452926636,6.838707236056507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.83251953125,0.0,1067.5916748046875,1895.4371337890625,0.0,2314.639892578125,0.8029080033302307,1.0,0.0,3.0,1.0,0.0
12393780,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8978863954544067,0.3174873292446136,0.2864257991313934,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.9741278290748596,0.3982314467430115,0.3772083222866058,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8939691781997681,0.3132822811603546,0.2199585884809494,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.906105637550354,0.3259352147579193,0.3096581697463989,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051940917969,0.8359838128089905,0.2551039755344391,1.153227686882019,286.6047058105469,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2156677246094,286.6029663085937,1.0,0.5119456648826599,1.0,1.0,0.0,1.0,-2.8172426223754883,2.8172361850738525,6.386688710335875e-06,2.1784675121307373,0.8644683361053467,0.8644683361053467,0.0,98.75292205810548,71.0,34063.64453125,-0.0,1751.776123046875,1.0,283.1499938964844,285.6069030761719,293.6182556152344,295.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,32897.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887409925460815,1.0,0.0,0.0,3.318744659423828,3.318764925003052,7.349215707108669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.64794921875,0.0,1173.8070068359375,1895.4371337890625,0.0,2368.9638671875,0.8290294408798218,1.0,0.0,3.0,1.0,0.0
12393840,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8978863954544067,0.3174873292446136,0.2864257991313934,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.604736328125,0.9741278290748596,0.3982314467430115,0.3772083222866058,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049499511719,0.8939691781997681,0.3132822811603546,0.2199585884809494,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.906105637550354,0.3259352147579193,0.3096581697463989,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6051940917969,0.8359838128089905,0.2551039755344391,1.153227686882019,286.6047058105469,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.2156677246094,286.6029663085937,1.0,0.5119456648826599,1.0,1.0,0.0,1.0,-2.8172426223754883,2.8172361850738525,6.386688710335875e-06,2.1784675121307373,0.8644683361053467,0.8644683361053467,0.0,98.75292205810548,71.0,34063.64453125,-0.0,1751.776123046875,1.0,283.1499938964844,285.6069030761719,293.6182556152344,295.8343200683594,293.1499938964844,293.1499938964844,283.1499938964844,32897.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887409925460815,1.0,0.0,0.0,3.318744659423828,3.318764925003052,7.349215707108669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.64794921875,0.0,1173.8070068359375,1895.4371337890625,0.0,2368.9638671875,0.8290294408798218,1.0,0.0,3.0,1.0,0.0
12393900,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9187663197517396,0.317721426486969,0.2864305377006531,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9925050735473632,0.3992196023464203,0.3779153823852539,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.9139818549156188,0.3132270574569702,0.2197573781013488,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9280098080635072,0.3260010182857513,0.3094993233680725,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5861511230469,0.8524609804153442,0.2548228502273559,1.1509138345718384,286.585693359375,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2142333984375,286.5840759277344,1.0,0.5079450011253357,1.0,1.0,0.0,1.0,-2.814884185791016,2.81487774848938,6.375945758918533e-06,2.176619052886963,0.8751795887947083,0.8751795887947083,0.0,93.17574310302734,71.0,34324.265625,-0.0,1721.3968505859375,1.0,283.1499938964844,285.5845947265625,293.6343994140625,295.8664245605469,293.1499938964844,293.1499938964844,283.1499938964844,32993.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915140986442566,1.0,0.0,0.0,3.374412298202514,3.374433279037476,7.597830631311808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.0556640625,0.0,1226.8343505859375,1895.4371337890625,0.0,2394.107666015625,0.8414861559867859,1.0,0.0,3.0,1.0,0.0
12393960,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.936926543712616,0.3179248869419098,0.2864874005317688,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9990000128746032,0.4004360139369964,0.370597630739212,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.565673828125,0.9316591024398804,0.3131527006626129,0.2196040600538253,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.945983350276947,0.3260489702224731,0.3094062507152557,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56597900390625,0.866159975528717,0.2545284032821655,1.148929238319397,286.5653076171875,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.21337890625,286.5627746582031,1.0,0.5034304261207581,1.0,1.0,0.0,1.0,-2.8035101890563965,2.8035037517547607,6.325333288259571e-06,2.1681947708129883,0.885746955871582,0.885746955871582,0.0,88.89083099365234,59.0,34516.1171875,-0.0,1683.667724609375,1.0,283.1499938964844,285.5609130859375,293.6503601074219,295.8970031738281,293.1499938964844,293.1499938964844,283.1499938964844,33095.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941203713417053,1.0,0.0,0.0,3.428028106689453,3.4280495643615723,7.841191518309643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.2587890625,0.0,1279.538330078125,1895.4371337890625,0.0,2417.79541015625,0.8535136580467224,1.0,0.0,3.0,1.0,0.0
12394020,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5083312988281,0.9670787453651428,0.31816565990448,0.286531001329422,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.9990000128746032,0.4061917066574096,0.3396459817886352,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.9617836475372314,0.3128919005393982,0.2192765027284622,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.9747379422187804,0.3260418772697449,0.3091989159584045,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.8911340832710266,0.2538851797580719,1.145010471343994,286.50799560546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.22637939453125,286.5052185058594,1.0,0.4924398064613342,1.0,1.0,0.0,1.0,-2.761018753051758,2.761012554168701,6.135021521913586e-06,2.1353209018707275,0.9061380624771118,0.9061380624771118,0.0,81.4425048828125,79.0,34690.48046875,-0.0,1585.662109375,1.0,283.1499938964844,285.504150390625,293.6773681640625,295.9403381347656,293.1499938964844,293.1499938964844,283.1499938964844,33329.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980136275291443,1.0,0.0,0.0,3.5283422470092773,3.528364658355713,8.306818131131877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2119140625,0.0,1382.66845703125,1895.4371337890625,0.0,2453.2783203125,0.8761035799980164,1.0,0.0,3.0,1.0,0.0
12394080,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5083312988281,0.9670787453651428,0.31816565990448,0.286531001329422,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081481933594,0.9990000128746032,0.4061917066574096,0.3396459817886352,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.50836181640625,0.9617836475372314,0.3128919005393982,0.2192765027284622,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50830078125,0.9747379422187804,0.3260418772697449,0.3091989159584045,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5086975097656,0.8911340832710266,0.2538851797580719,1.145010471343994,286.50799560546875,284.95001220703125,294.3912353515625,290.65838623046875,294.3896789550781,297.22637939453125,286.5052185058594,1.0,0.4924398064613342,1.0,1.0,0.0,1.0,-2.761018753051758,2.761012554168701,6.135021521913586e-06,2.1353209018707275,0.9061380624771118,0.9061380624771118,0.0,81.4425048828125,79.0,34690.48046875,-0.0,1585.662109375,1.0,283.1499938964844,285.504150390625,293.6773681640625,295.9403381347656,293.1499938964844,293.1499938964844,283.1499938964844,33329.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980136275291443,1.0,0.0,0.0,3.5283422470092773,3.528364658355713,8.306818131131877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.2119140625,0.0,1382.66845703125,1895.4371337890625,0.0,2453.2783203125,0.8761035799980164,1.0,0.0,3.0,1.0,0.0
12394140,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.970039129257202,0.3184110820293426,0.2867116332054138,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.9990000128746032,0.4134436845779419,0.3367160558700561,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.9643676280975342,0.3126858472824096,0.2190961986780166,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.9773501753807068,0.3260962963104248,0.3091992735862732,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47467041015625,0.8931058645248413,0.2533890306949615,1.142466425895691,286.4744873046875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.2481689453125,286.4738464355469,1.0,0.4919383525848388,1.0,1.0,0.0,1.0,-2.754384279251098,2.754378080368042,6.103991381678497e-06,2.129452705383301,0.9261904358863832,0.9261904358863832,0.0,80.63477325439453,99.0,35072.26171875,-0.0,1572.3133544921875,1.0,283.1499938964844,285.4675598144531,293.7047119140625,295.98291015625,293.1499938964844,293.1499938964844,283.1499938964844,33558.01171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800196647644043,1.0,0.0,0.0,3.6196868419647217,3.6197102069854736,8.742493378122163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.22265625,0.0,1481.5848388671875,1895.4371337890625,0.0,2473.22314453125,0.8967458605766296,1.0,0.0,3.0,1.0,0.0
12394200,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.970039129257202,0.3184110820293426,0.2867116332054138,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745178222656,0.9990000128746032,0.4134436845779419,0.3367160558700561,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745788574219,0.9643676280975342,0.3126858472824096,0.2190961986780166,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4745483398437,0.9773501753807068,0.3260962963104248,0.3091992735862732,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47467041015625,0.8931058645248413,0.2533890306949615,1.142466425895691,286.4744873046875,284.95001220703125,294.4684753417969,290.69293212890625,294.4669189453125,297.2481689453125,286.4738464355469,1.0,0.4919383525848388,1.0,1.0,0.0,1.0,-2.754384279251098,2.754378080368042,6.103991381678497e-06,2.129452705383301,0.9261904358863832,0.9261904358863832,0.0,80.63477325439453,99.0,35072.26171875,-0.0,1572.3133544921875,1.0,283.1499938964844,285.4675598144531,293.7047119140625,295.98291015625,293.1499938964844,293.1499938964844,283.1499938964844,33558.01171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800196647644043,1.0,0.0,0.0,3.6196868419647217,3.6197102069854736,8.742493378122163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.22265625,0.0,1481.5848388671875,1895.4371337890625,0.0,2473.22314453125,0.8967458605766296,1.0,0.0,3.0,1.0,0.0
12394260,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9509845972061156,0.3187633454799652,0.2871409356594085,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9990000128746032,0.4172647893428802,0.357062816619873,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9442864656448364,0.3126180768013,0.2191318422555923,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9589669704437256,0.32628333568573,0.309489369392395,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8751241564750671,0.2530244886875152,1.1414172649383545,286.4716186523437,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.252197265625,286.4721374511719,1.0,0.4988191425800323,1.0,1.0,0.0,1.0,-2.7784581184387207,2.778451919555664,6.210524588823319e-06,2.1477715969085693,0.9464349150657654,0.9464349150657654,0.0,85.2787857055664,119.0,35679.359375,-0.0,1629.2811279296875,1.0,283.1499938964844,285.453125,293.7427673339844,296.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,33757.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032019734382629,1.0,0.0,0.0,3.703378915786743,3.703402996063232,9.151443123300852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8828125,0.0,1576.347412109375,1895.4371337890625,0.0,2500.736083984375,0.9156917333602904,1.0,0.0,3.0,1.0,0.0
12394320,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9509845972061156,0.3187633454799652,0.2871409356594085,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716186523437,0.9990000128746032,0.4172647893428802,0.357062816619873,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9442864656448364,0.3126180768013,0.2191318422555923,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715881347656,0.9589669704437256,0.32628333568573,0.309489369392395,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8751241564750671,0.2530244886875152,1.1414172649383545,286.4716186523437,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.252197265625,286.4721374511719,1.0,0.4988191425800323,1.0,1.0,0.0,1.0,-2.7784581184387207,2.778451919555664,6.210524588823319e-06,2.1477715969085693,0.9464349150657654,0.9464349150657654,0.0,85.2787857055664,119.0,35679.359375,-0.0,1629.2811279296875,1.0,283.1499938964844,285.453125,293.7427673339844,296.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,33757.6953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032019734382629,1.0,0.0,0.0,3.703378915786743,3.703402996063232,9.151443123300852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.8828125,0.0,1576.347412109375,1895.4371337890625,0.0,2500.736083984375,0.9156917333602904,1.0,0.0,3.0,1.0,0.0
12394380,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.9218999743461608,0.319150298833847,0.2876967787742615,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48553466796875,0.9990000128746032,0.4170015752315521,0.3879711925983429,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853820800781,0.9148238897323608,0.3126753270626068,0.2193264812231063,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48541259765625,0.9301335215568542,0.3265539407730102,0.3099566698074341,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4852600097656,0.8513500690460205,0.252740740776062,1.1412630081176758,286.48553466796875,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.2371520996094,286.4867248535156,1.0,0.5094080567359924,1.0,1.0,0.0,1.0,-2.816868543624878,2.816862106323242,6.383106210705591e-06,2.177318334579468,0.9645447731018066,0.9645447731018066,0.0,92.8545913696289,119.0,36339.6875,-0.0,1722.905029296875,1.0,283.1499938964844,285.45269775390625,293.78033447265625,296.1247253417969,293.1499938964844,293.1499938964844,283.1499938964844,33915.76953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074550032615662,1.0,0.0,0.0,3.771374702453613,3.77139949798584,9.490577781434696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.791015625,0.0,1656.329833984375,1895.4371337890625,0.0,2539.7763671875,0.9311074018478394,1.0,0.0,3.0,1.0,0.0
12394440,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881896972656,0.9174791574478148,0.3192070722579956,0.2877841889858246,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48834228515625,0.9990000128746032,0.416704922914505,0.3928926289081573,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881896972656,0.9105105400085448,0.3126907348632812,0.2193644046783447,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882202148437,0.925615131855011,0.3265974819660187,0.3100349307060241,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.488037109375,0.8478689193725586,0.252701848745346,1.1412829160690308,286.48834228515625,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.23388671875,286.4895935058594,1.0,0.5111069083213806,1.0,1.0,0.0,1.0,-2.8229660987854004,2.8229596614837646,6.410773039533524e-06,2.182032346725464,0.9670413732528688,0.9670413732528688,0.0,94.1221923828125,139.0,36436.15625,-0.0,1738.3551025390625,1.0,283.1499938964844,285.45330810546875,293.7854919433594,296.13543701171875,293.1499938964844,293.1499938964844,283.1499938964844,33936.3203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081519603729248,1.0,0.0,0.0,3.780264139175415,3.7802891731262207,9.5353709639312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.37158203125,0.0,1666.9886474609375,1895.4371337890625,0.0,2546.185302734375,0.9331243634223938,1.0,0.0,3.0,1.0,0.0
12394500,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.8870531320571899,0.3193684220314026,0.2882967293262481,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.975124180316925,0.4156214296817779,0.3946291804313659,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49169921875,0.8808164000511169,0.3126949965953827,0.2196456342935562,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.8939518928527832,0.326718121767044,0.3105259835720062,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917297363281,0.822665810585022,0.2524638473987579,1.1420660018920898,286.4916381835937,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2198181152344,286.4913024902344,1.0,0.517575204372406,1.0,1.0,0.0,1.0,-2.827685832977295,2.827679395675659,6.433484031731496e-06,2.186251401901245,0.9773640036582948,0.9773640036582948,0.0,103.15686798095705,139.0,36682.87109375,-0.0,1789.058349609375,1.0,283.1499938964844,285.4485778808594,293.80596923828125,296.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,34023.1484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112396597862244,1.0,0.0,0.0,3.816283702850342,3.816308975219727,9.717948614706984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.5224609375,0.0,1710.69091796875,1895.4371337890625,0.0,2574.61376953125,0.941300094127655,1.0,0.0,3.0,1.0,0.0
12394560,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.8619515299797058,0.3194593489170074,0.2887628078460693,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.9461833238601683,0.4153610169887543,0.3944064080715179,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.8560007810592651,0.3126585185527801,0.2199093699455261,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.868424117565155,0.3267992734909057,0.3109932541847229,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880676269531,0.7997806668281555,0.2521794736385345,1.142661690711975,286.48797607421875,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.2108154296875,286.4877014160156,1.0,0.5240442156791687,1.0,1.0,0.0,1.0,-2.8295583724975586,2.829551935195923,6.44197098154109e-06,2.187682628631592,0.9875796437263488,0.9875796437263488,0.0,112.71292114257812,159.0,36884.3828125,-0.0,1838.0784912109373,1.0,283.1499938964844,285.4405212402344,293.822509765625,296.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,34114.73046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141422271728516,1.0,0.0,0.0,3.850531101226807,3.8505566120147705,9.893149126583012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.9384765625,0.0,1753.0421142578125,1895.4371337890625,0.0,2601.39013671875,0.9490858912467957,1.0,0.0,3.0,1.0,0.0
12394620,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.825188934803009,0.3195242285728454,0.2895733714103699,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8987175822257996,0.4161221981048584,0.3955183327198028,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8196229934692383,0.3125301301479339,0.2203917503356933,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8309723138809204,0.326905220746994,0.3118674755096435,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.7628911733627319,0.2515624463558197,1.1435623168945312,286.4842834472656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2010192871094,286.4844055175781,1.0,0.537173330783844,1.0,1.0,0.0,1.0,-2.834580659866333,2.8345742225646973,6.4647701947251335e-06,2.1915249824523926,1.0,1.0,0.0,132.12216186523438,147.0,37268.7265625,-0.0,1939.7816162109373,1.0,283.1499938964844,285.4281616210937,293.849609375,296.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,34472.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188315033912659,1.0,0.0,0.0,3.910738229751587,3.910764694213867,1.020494778458669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.740234375,0.0,1830.8197021484373,1895.4371337890625,0.0,2644.747314453125,0.9628120064735411,1.0,0.0,3.0,1.0,0.0
12394680,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.825188934803009,0.3195242285728454,0.2895733714103699,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8987175822257996,0.4161221981048584,0.3955183327198028,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8196229934692383,0.3125301301479339,0.2203917503356933,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.8309723138809204,0.326905220746994,0.3118674755096435,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4842834472656,0.7628911733627319,0.2515624463558197,1.1435623168945312,286.4842834472656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.2010192871094,286.4844055175781,1.0,0.537173330783844,1.0,1.0,0.0,1.0,-2.834580659866333,2.8345742225646973,6.4647701947251335e-06,2.1915249824523926,1.0,1.0,0.0,132.12216186523438,147.0,37268.7265625,-0.0,1939.7816162109373,1.0,283.1499938964844,285.4281616210937,293.849609375,296.26202392578125,293.1499938964844,293.1499938964844,283.1499938964844,34472.97265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188315033912659,1.0,0.0,0.0,3.910738229751587,3.910764694213867,1.020494778458669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.740234375,0.0,1830.8197021484373,1895.4371337890625,0.0,2644.747314453125,0.9628120064735411,1.0,0.0,3.0,1.0,0.0
12394740,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886779785156,0.8151080012321472,0.3195645809173584,0.2898475229740143,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887084960937,0.8876268267631531,0.4176527559757232,0.3970737755298614,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.8092655539512634,0.3124210238456726,0.2204954475164413,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886779785156,0.820959746837616,0.3270177841186523,0.3122209012508392,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886169433594,0.7526285648345947,0.2509674429893493,1.142058253288269,286.4887084960937,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1964416503906,286.4889831542969,1.0,0.5407069325447083,1.0,1.0,0.0,1.0,-2.8355274200439453,2.8355209827423096,6.469183063018136e-06,2.1922996044158936,1.0,1.0,0.0,138.74176025390625,135.0,37546.5625,-0.0,1973.3055419921875,1.0,283.1499938964844,285.42462158203125,293.875,296.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,35086.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221480846405029,1.0,0.0,0.0,3.9454267024993896,3.945453643798828,1.0386787607785664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.4072265625,0.0,1879.9656982421875,1895.4371337890625,0.0,2675.4814453125,0.9710622429847716,1.0,0.0,3.0,1.0,0.0
12394800,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886779785156,0.8151080012321472,0.3195645809173584,0.2898475229740143,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4887084960937,0.8876268267631531,0.4176527559757232,0.3970737755298614,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886474609375,0.8092655539512634,0.3124210238456726,0.2204954475164413,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886779785156,0.820959746837616,0.3270177841186523,0.3122209012508392,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4886169433594,0.7526285648345947,0.2509674429893493,1.142058253288269,286.4887084960937,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.1964416503906,286.4889831542969,1.0,0.5407069325447083,1.0,1.0,0.0,1.0,-2.8355274200439453,2.8355209827423096,6.469183063018136e-06,2.1922996044158936,1.0,1.0,0.0,138.74176025390625,135.0,37546.5625,-0.0,1973.3055419921875,1.0,283.1499938964844,285.42462158203125,293.875,296.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,35086.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221480846405029,1.0,0.0,0.0,3.9454267024993896,3.945453643798828,1.0386787607785664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.4072265625,0.0,1879.9656982421875,1895.4371337890625,0.0,2675.4814453125,0.9710622429847716,1.0,0.0,3.0,1.0,0.0
12394860,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.817396342754364,0.3197047710418701,0.2898940742015838,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.891539454460144,0.4195548295974731,0.3987298905849457,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8115072250366211,0.3124410808086395,0.2204423695802688,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8232842683792114,0.327239841222763,0.3123435378074646,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7542007565498352,0.2504991590976715,1.139533758163452,286.497314453125,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1949157714844,286.4977722167969,1.0,0.5393957495689392,1.0,1.0,0.0,1.0,-2.834624052047729,2.8346176147460938,6.465021670010174e-06,2.1915829181671143,1.0,1.0,0.0,137.23922729492188,123.0,37770.0078125,-0.0,1964.5806884765625,1.0,283.1499938964844,285.4259338378906,293.9012451171875,296.3457946777344,293.1499938964844,293.1499938964844,283.1499938964844,35455.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242630362510681,1.0,0.0,0.0,3.966137170791626,3.966164350509644,1.0496119102754164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7802734375,0.0,1909.7264404296875,1895.4371337890625,0.0,2695.108154296875,0.9759889245033264,1.0,0.0,3.0,1.0,0.0
12394920,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.817396342754364,0.3197047710418701,0.2898940742015838,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.497314453125,0.891539454460144,0.4195548295974731,0.3987298905849457,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8115072250366211,0.3124410808086395,0.2204423695802688,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49725341796875,0.8232842683792114,0.327239841222763,0.3123435378074646,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4971923828125,0.7542007565498352,0.2504991590976715,1.139533758163452,286.497314453125,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1949157714844,286.4977722167969,1.0,0.5393957495689392,1.0,1.0,0.0,1.0,-2.834624052047729,2.8346176147460938,6.465021670010174e-06,2.1915829181671143,1.0,1.0,0.0,137.23922729492188,123.0,37770.0078125,-0.0,1964.5806884765625,1.0,283.1499938964844,285.4259338378906,293.9012451171875,296.3457946777344,293.1499938964844,293.1499938964844,283.1499938964844,35455.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242630362510681,1.0,0.0,0.0,3.966137170791626,3.966164350509644,1.0496119102754164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.7802734375,0.0,1909.7264404296875,1895.4371337890625,0.0,2695.108154296875,0.9759889245033264,1.0,0.0,3.0,1.0,0.0
12394980,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8268380761146545,0.3199266791343689,0.289854884147644,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.9042478799819946,0.4216664135456085,0.4004349112510681,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8209783434867859,0.312594473361969,0.2203519940376281,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8328266143798828,0.3275811374187469,0.3124009668827057,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.7627676129341125,0.2501703202724457,1.1367862224578855,286.50927734375,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1951904296875,286.5098571777344,1.0,0.5352593660354614,1.0,1.0,0.0,1.0,-2.833284378051758,2.833277940750122,6.45886393613182e-06,2.1905250549316406,1.0,1.0,0.0,131.21835327148438,111.0,37971.09375,-0.0,1933.3294677734373,1.0,283.1499938964844,285.4307861328125,293.93023681640625,296.38653564453125,293.1499938964844,293.1499938964844,283.1499938964844,35676.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256019949913025,1.0,0.0,0.0,3.978452920913696,3.978480100631714,1.056140490618418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.4970703125,0.0,1927.5721435546875,1895.4371337890625,0.0,2707.543701171875,0.9789183735847472,1.0,0.0,3.0,1.0,0.0
12395040,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8268380761146545,0.3199266791343689,0.289854884147644,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50927734375,0.9042478799819946,0.4216664135456085,0.4004349112510681,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8209783434867859,0.312594473361969,0.2203519940376281,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.8328266143798828,0.3275811374187469,0.3124009668827057,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.7627676129341125,0.2501703202724457,1.1367862224578855,286.50927734375,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1951904296875,286.5098571777344,1.0,0.5352593660354614,1.0,1.0,0.0,1.0,-2.833284378051758,2.833277940750122,6.45886393613182e-06,2.1905250549316406,1.0,1.0,0.0,131.21835327148438,111.0,37971.09375,-0.0,1933.3294677734373,1.0,283.1499938964844,285.4307861328125,293.93023681640625,296.38653564453125,293.1499938964844,293.1499938964844,283.1499938964844,35676.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256019949913025,1.0,0.0,0.0,3.978452920913696,3.978480100631714,1.056140490618418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.4970703125,0.0,1927.5721435546875,1895.4371337890625,0.0,2707.543701171875,0.9789183735847472,1.0,0.0,3.0,1.0,0.0
12395100,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.8336777091026306,0.3200455904006958,0.289808064699173,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5162353515625,0.9138333201408386,0.4227767288684845,0.4013023376464844,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51611328125,0.8277683258056641,0.3127161264419555,0.2203084379434585,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5161437988281,0.8398277163505554,0.327793151140213,0.3124280273914337,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160217285156,0.7692751288414001,0.2500569224357605,1.1354459524154663,286.5162048339844,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1957702636719,286.516845703125,1.0,0.5325320959091187,1.0,1.0,0.0,1.0,-2.8326399326324463,2.8326334953308105,6.455903076130198e-06,2.190016746520996,1.0,1.0,0.0,127.1456298828125,111.0,38067.83203125,-0.0,1912.624267578125,1.0,283.1499938964844,285.4341735839844,293.9457397460937,296.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,35750.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261134624481201,1.0,0.0,0.0,3.9825668334960938,3.9825942516326895,1.0583258926999406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.9033203125,0.0,1933.55810546875,1895.4371337890625,0.0,2712.296630859375,0.9798969030380248,1.0,0.0,3.0,1.0,0.0
12395160,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.841930627822876,0.3201698958873749,0.2897469997406006,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5236511230469,0.9258164763450624,0.4239155352115631,0.402180016040802,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235290527344,0.8359067440032959,0.3128641247749328,0.2202701717615127,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5235595703125,0.8483320474624634,0.3280296623706817,0.312460333108902,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5234375,0.777233362197876,0.2499736696481704,1.1341582536697388,286.5236511230469,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1966247558594,286.5242919921875,1.0,0.5295099020004272,1.0,1.0,0.0,1.0,-2.832066297531128,2.832059860229492,6.453269179473864e-06,2.1895642280578613,1.0,1.0,0.0,122.5962905883789,99.0,38163.5859375,-0.0,1889.7393798828125,1.0,283.1499938964844,285.43804931640625,293.9618225097656,296.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,35807.06640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265696167945862,1.0,0.0,0.0,3.985734224319458,3.985761642456055,1.0600099358271109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.40478515625,0.0,1938.1751708984373,1895.4371337890625,0.0,2716.535400390625,0.9806502461433412,1.0,0.0,3.0,1.0,0.0
12395220,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.8633630871772766,0.3204362392425537,0.2896036207675934,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.9552522301673888,0.4262624084949493,0.4039667248725891,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.8569583892822266,0.3132279217243194,0.2202147245407104,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395812988281,0.8704720735549927,0.3285662233829498,0.3125491440296173,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.7977120280265808,0.2498844712972641,1.13176429271698,286.5396728515625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1988525390625,286.5403747558594,1.0,0.5228651165962219,1.0,1.0,0.0,1.0,-2.8312036991119385,2.8311972618103027,6.449309239542345e-06,2.188883781433105,1.0,1.0,0.0,112.52957916259766,87.0,38354.984375,-0.0,1839.7713623046875,1.0,283.1499938964844,285.4469299316406,293.9951477050781,296.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,35885.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274008631706238,1.0,0.0,0.0,3.990086793899536,3.990114212036133,1.0623263051456888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.76708984375,0.0,1944.5316162109373,1895.4371337890625,0.0,2724.263671875,0.9816854596138,1.0,0.0,3.0,1.0,0.0
12395280,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.8633630871772766,0.3204362392425537,0.2896036207675934,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396728515625,0.9552522301673888,0.4262624084949493,0.4039667248725891,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53955078125,0.8569583892822266,0.3132279217243194,0.2202147245407104,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395812988281,0.8704720735549927,0.3285662233829498,0.3125491440296173,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.7977120280265808,0.2498844712972641,1.13176429271698,286.5396728515625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.1988525390625,286.5403747558594,1.0,0.5228651165962219,1.0,1.0,0.0,1.0,-2.8312036991119385,2.8311972618103027,6.449309239542345e-06,2.188883781433105,1.0,1.0,0.0,112.52957916259766,87.0,38354.984375,-0.0,1839.7713623046875,1.0,283.1499938964844,285.4469299316406,293.9951477050781,296.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,35885.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274008631706238,1.0,0.0,0.0,3.990086793899536,3.990114212036133,1.0623263051456888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.76708984375,0.0,1944.5316162109373,1895.4371337890625,0.0,2724.263671875,0.9816854596138,1.0,0.0,3.0,1.0,0.0
12395340,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8933422565460205,0.3207226693630218,0.289447546005249,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9879049062728882,0.4286860227584839,0.4057963490486145,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8865799903869629,0.3136703073978424,0.2201917916536331,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.901206374168396,0.3291764855384826,0.3126770853996277,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566711425781,0.824118971824646,0.2498833388090133,1.1296266317367554,286.5569152832031,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.20166015625,286.55767822265625,1.0,0.5157014727592468,1.0,1.0,0.0,1.0,-2.830771923065185,2.83076548576355,6.447324722103076e-06,2.188542366027832,1.0,1.0,0.0,101.6300277709961,75.0,38548.890625,-0.0,1786.4814453125,1.0,283.1499938964844,285.4570007324219,294.02960205078125,296.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,35931.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281981945037842,1.0,0.0,0.0,3.9926698207855225,3.992697477340698,1.0637022569426335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.66162109375,0.0,1948.310791015625,1895.4371337890625,0.0,2731.67919921875,0.9822998642921448,1.0,0.0,3.0,1.0,0.0
