time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8933422565460205,0.3207226693630218,0.289447546005249,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.9879049062728882,0.4286860227584839,0.4057963490486145,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5567932128906,0.8865799903869629,0.3136703073978424,0.2201917916536331,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.901206374168396,0.3291764855384826,0.3126770853996277,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5566711425781,0.824118971824646,0.2498833388090133,1.1296266317367554,286.5569152832031,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.20166015625,286.55767822265625,1.0,0.5157014727592468,1.0,1.0,0.0,1.0,-2.830771923065185,2.83076548576355,6.447324722103076e-06,2.188542366027832,1.0,1.0,0.0,101.6300277709961,75.0,38548.890625,-0.0,1786.4814453125,1.0,283.1499938964844,285.4570007324219,294.02960205078125,296.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,35931.7890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281981945037842,1.0,0.0,0.0,3.9926698207855225,3.992697477340698,1.0637022569426335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.66162109375,0.0,1948.310791015625,1895.4371337890625,0.0,2731.67919921875,0.9822998642921448,1.0,0.0,3.0,1.0,0.0
12395460,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.9222621321678162,0.320938378572464,0.2893824577331543,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.9990000128746032,0.4321183264255523,0.3898498713970184,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.9146512746810912,0.3141015470027923,0.2202790081501007,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.9318662881851196,0.329773485660553,0.3129508793354034,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8468987345695496,0.2498852014541626,1.128238320350647,286.5641174316406,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2079162597656,286.56365966796875,1.0,0.5071194171905518,1.0,1.0,0.0,1.0,-2.810328960418701,2.810322523117065,6.355418918246869e-06,2.1731388568878174,1.0,1.0,0.0,93.04337310791016,63.0,38578.90625,-0.0,1713.8299560546875,1.0,283.1499938964844,285.4590759277344,294.06378173828125,296.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,35959.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288580775260925,1.0,0.0,0.0,3.994201421737671,3.994228839874268,1.064518414750637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.765625,0.0,1950.5535888671875,1895.4371337890625,0.0,2737.818115234375,0.9826640486717224,1.0,0.0,3.0,1.0,0.0
12395520,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.9222621321678162,0.320938378572464,0.2893824577331543,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641174316406,0.9990000128746032,0.4321183264255523,0.3898498713970184,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5641784667969,0.9146512746810912,0.3141015470027923,0.2202790081501007,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56414794921875,0.9318662881851196,0.329773485660553,0.3129508793354034,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.564208984375,0.8468987345695496,0.2498852014541626,1.128238320350647,286.5641174316406,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.2079162597656,286.56365966796875,1.0,0.5071194171905518,1.0,1.0,0.0,1.0,-2.810328960418701,2.810322523117065,6.355418918246869e-06,2.1731388568878174,1.0,1.0,0.0,93.04337310791016,63.0,38578.90625,-0.0,1713.8299560546875,1.0,283.1499938964844,285.4590759277344,294.06378173828125,296.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,35959.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288580775260925,1.0,0.0,0.0,3.994201421737671,3.994228839874268,1.064518414750637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.765625,0.0,1950.5535888671875,1895.4371337890625,0.0,2737.818115234375,0.9826640486717224,1.0,0.0,3.0,1.0,0.0
12395580,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.951367437839508,0.3209643363952636,0.2892163097858429,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540771484375,0.9990000128746032,0.4392260909080505,0.3592489361763,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541381835937,0.9440582394599916,0.3144092261791229,0.2203322947025299,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5541076660156,0.9608926773071288,0.3302474915981293,0.3131778538227081,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5542297363281,0.8695819973945618,0.24985271692276,1.1269527673721311,286.5540466308594,284.95001220703125,295.37127685546875,291.0950927734375,295.3697814941406,297.23101806640625,286.55328369140625,1.0,0.4967337548732757,1.0,1.0,0.0,1.0,-2.7721505165100098,2.772144317626953,6.183963705552742e-06,2.14363956451416,1.0,1.0,0.0,85.50056457519531,63.0,38430.7578125,0.0,1621.023193359375,1.0,283.1499938964844,285.4499816894531,294.0915832519531,296.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,35975.37109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281984925270081,1.0,0.0,0.0,3.9950904846191406,3.995117902755737,1.0649923751770984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.01025390625,0.0,1951.8564453125,1895.4371337890625,0.0,2731.681884765625,0.9828755259513856,1.0,0.0,3.0,1.0,0.0
12395640,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.9527055621147156,0.3209626078605652,0.2892061769962311,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.9990000128746032,0.4395950138568878,0.35785573720932,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.9454421997070312,0.3144205510616302,0.2203330397605896,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.9621922969818116,0.3302658796310425,0.313185453414917,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536804199219,0.8707032203674316,0.2498520463705063,1.1268985271453855,286.5534973144531,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.2323303222656,286.552734375,1.0,0.4962664544582367,1.0,1.0,0.0,1.0,-2.770408868789673,2.770402669906616,6.176197075546952e-06,2.1422932147979736,1.0,1.0,0.0,85.16938781738281,83.0,38423.109375,0.0,1616.90771484375,1.0,283.1499938964844,285.4494934082031,294.0927124023437,296.5856018066406,293.1499938964844,293.1499938964844,283.1499938964844,35975.8828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281383514404297,1.0,0.0,0.0,3.9951188564300537,3.9951462745666495,1.0650074955265154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.787109375,0.0,1951.89794921875,1895.4371337890625,0.0,2731.12255859375,0.9828822612762452,1.0,0.0,3.0,1.0,0.0
12395700,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.9582574367523192,0.3209669589996338,0.289161205291748,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5529479980469,0.9990000128746032,0.4442006945610046,0.3520465493202209,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528869628906,0.9513293504714966,0.3145963549613952,0.2204121202230453,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55291748046875,0.96772301197052,0.3305306732654571,0.3133755922317505,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.8754807114601135,0.2498916685581207,1.126737356185913,286.552978515625,284.95001220703125,295.4114685058594,291.11456298828125,295.4099426269531,297.2494506835937,286.5534973144531,1.0,0.495083212852478,1.0,1.0,0.0,1.0,-2.763462543487549,2.763456583023072,6.144186045276001e-06,2.136420488357544,1.0,1.0,0.0,83.78778839111328,83.0,38445.7421875,0.0,1600.278076171875,1.0,283.1499938964844,285.44940185546875,294.1074523925781,296.59716796875,293.1499938964844,293.1499938964844,283.1499938964844,35981.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272472023963928,1.0,0.0,0.0,3.995426177978516,3.995453596115112,1.0651713182596725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.55322265625,0.0,1952.348388671875,1895.4371337890625,0.0,2722.8349609375,0.9829553365707396,1.0,0.0,3.0,1.0,0.0
12395760,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.9567667245864868,0.320997029542923,0.2891874015331268,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623779296875,0.9990000128746032,0.4481882452964782,0.3536284863948822,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.562255859375,0.949988842010498,0.3148057460784912,0.2205545902252197,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5622863769531,0.966565191745758,0.3308290243148803,0.3136522471904754,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.8742431998252869,0.2499769479036331,1.1270757913589478,286.5624084472656,284.95001220703125,295.4486083984375,291.1327209472656,295.4471130371094,297.2634582519531,286.5635986328125,1.0,0.4959998726844787,1.0,1.0,0.0,1.0,-2.7662901878356934,2.7662839889526367,6.156376457511215e-06,2.138425588607788,1.0,1.0,0.0,84.1814193725586,103.0,38564.96484375,0.0,1606.2596435546875,1.0,283.1499938964844,285.4557800292969,294.1253662109375,296.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,35985.6796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826475203037262,1.0,0.0,0.0,3.995662927627564,3.99569034576416,1.065297624336381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.541015625,0.0,1952.695556640625,1895.4371337890625,0.0,2715.658203125,0.9830116629600524,1.0,0.0,3.0,1.0,0.0
12395820,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980834960937,0.938869297504425,0.3211485743522644,0.2894282639026642,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9990000128746032,0.4533224105834961,0.3723909556865692,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.9322032928466796,0.3153314292430877,0.2209984809160232,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.949945867061615,0.3315284252166748,0.3144179582595825,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977783203125,0.8597144484519958,0.2502273619174957,1.1287599802017212,286.5983581542969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.275390625,286.6004943847656,1.0,0.5031231045722961,1.0,1.0,0.0,1.0,-2.7925820350646973,2.7925758361816406,6.273426151892636e-06,2.15850567817688,1.0,1.0,0.0,88.78143310546875,123.0,38995.33984375,0.0,1666.837646484375,1.0,283.1499938964844,285.4804382324219,294.1696472167969,296.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,35991.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264116644859314,1.0,0.0,0.0,3.995985984802246,3.996013641357422,1.065469973582367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.20458984375,0.0,1953.16943359375,1895.4371337890625,0.0,2715.067626953125,0.9830885529518129,1.0,0.0,3.0,1.0,0.0
12395880,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980834960937,0.938869297504425,0.3211485743522644,0.2894282639026642,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.9990000128746032,0.4533224105834961,0.3723909556865692,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5980529785156,0.9322032928466796,0.3153314292430877,0.2209984809160232,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.949945867061615,0.3315284252166748,0.3144179582595825,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977783203125,0.8597144484519958,0.2502273619174957,1.1287599802017212,286.5983581542969,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.275390625,286.6004943847656,1.0,0.5031231045722961,1.0,1.0,0.0,1.0,-2.7925820350646973,2.7925758361816406,6.273426151892636e-06,2.15850567817688,1.0,1.0,0.0,88.78143310546875,123.0,38995.33984375,0.0,1666.837646484375,1.0,283.1499938964844,285.4804382324219,294.1696472167969,296.6802673339844,293.1499938964844,293.1499938964844,283.1499938964844,35991.50390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264116644859314,1.0,0.0,0.0,3.995985984802246,3.996013641357422,1.065469973582367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.20458984375,0.0,1953.16943359375,1895.4371337890625,0.0,2715.067626953125,0.9830885529518129,1.0,0.0,3.0,1.0,0.0
12395940,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.9083465933799744,0.3214230239391327,0.2899079918861389,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512756347656,0.9990000128746032,0.4542295932769775,0.4065312445163727,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.9028225541114808,0.3160011172294616,0.2216425240039825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65093994140625,0.9196406006813048,0.3323621451854706,0.3154464662075043,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.8364761471748352,0.2505110502243042,1.1313291788101196,286.6512451171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.2640380859375,286.6540222167969,1.0,0.5156485438346863,1.0,1.0,0.0,1.0,-2.839271545410156,2.8392651081085205,6.4847008616197854e-06,2.1944804191589355,1.0,1.0,0.0,97.63043212890624,141.0,39615.37109375,0.0,1780.3603515625,1.0,283.1499938964844,285.51678466796875,294.2181701660156,296.7625732421875,293.1499938964844,293.1499938964844,283.04998779296875,35994.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287720680236816,1.0,0.0,0.0,3.996177911758423,3.996205568313599,1.0655722917363164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.30126953125,0.0,1953.4508056640625,1895.4371337890625,0.0,2737.017822265625,0.983134150505066,1.0,0.0,3.0,1.0,0.0
12396000,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509094238281,0.9083465933799744,0.3214230239391327,0.2899079918861389,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512756347656,0.9990000128746032,0.4542295932769775,0.4065312445163727,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.9028225541114808,0.3160011172294616,0.2216425240039825,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65093994140625,0.9196406006813048,0.3323621451854706,0.3154464662075043,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6504821777344,0.8364761471748352,0.2505110502243042,1.1313291788101196,286.6512451171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.2640380859375,286.6540222167969,1.0,0.5156485438346863,1.0,1.0,0.0,1.0,-2.839271545410156,2.8392651081085205,6.4847008616197854e-06,2.1944804191589355,1.0,1.0,0.0,97.63043212890624,141.0,39615.37109375,0.0,1780.3603515625,1.0,283.1499938964844,285.51678466796875,294.2181701660156,296.7625732421875,293.1499938964844,293.1499938964844,283.04998779296875,35994.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287720680236816,1.0,0.0,0.0,3.996177911758423,3.996205568313599,1.0655722917363164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.30126953125,0.0,1953.4508056640625,1895.4371337890625,0.0,2737.017822265625,0.983134150505066,1.0,0.0,3.0,1.0,0.0
12396060,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.8679027557373047,0.3214137256145477,0.2905223071575165,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395568847656,0.9785335063934326,0.4517584443092346,0.4289776086807251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.8633708357810974,0.3164796531200409,0.2224385291337967,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.878067135810852,0.333015114068985,0.3166834115982055,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.8018073439598083,0.2505270540714264,1.134437918663025,286.6395568847656,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.23443603515625,286.6407165527344,1.0,0.5299801230430603,1.0,1.0,0.0,1.0,-2.8737292289733887,2.873722553253174,6.646582733083051e-06,2.2226898670196533,1.0,1.0,0.0,112.71231079101562,159.0,40605.8359375,0.0,1907.9488525390625,1.0,283.0518798828125,285.479736328125,294.2807006835937,296.9017944335937,293.1499938964844,293.1499938964844,282.75,35997.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375638127326965,1.0,0.0,0.0,3.9962916374206543,3.99631929397583,1.065632886820822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.41455078125,0.0,1953.6175537109373,1895.4371337890625,0.0,2818.96240234375,0.983161211013794,1.0,0.0,3.0,1.0,0.0
12396120,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.8679027557373047,0.3214137256145477,0.2905223071575165,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395568847656,0.9785335063934326,0.4517584443092346,0.4289776086807251,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.8633708357810974,0.3164796531200409,0.2224385291337967,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6395263671875,0.878067135810852,0.333015114068985,0.3166834115982055,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63946533203125,0.8018073439598083,0.2505270540714264,1.134437918663025,286.6395568847656,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.23443603515625,286.6407165527344,1.0,0.5299801230430603,1.0,1.0,0.0,1.0,-2.8737292289733887,2.873722553253174,6.646582733083051e-06,2.2226898670196533,1.0,1.0,0.0,112.71231079101562,159.0,40605.8359375,0.0,1907.9488525390625,1.0,283.0518798828125,285.479736328125,294.2807006835937,296.9017944335937,293.1499938964844,293.1499938964844,282.75,35997.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375638127326965,1.0,0.0,0.0,3.9962916374206543,3.99631929397583,1.065632886820822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.41455078125,0.0,1953.6175537109373,1895.4371337890625,0.0,2818.96240234375,0.983161211013794,1.0,0.0,3.0,1.0,0.0
12396180,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8277110457420349,0.3202628195285797,0.2905274629592895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9280238151550292,0.4508412480354309,0.4284567236900329,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8242038488388062,0.3160487115383148,0.2228991836309433,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8373416066169739,0.3328194916248321,0.3175120651721954,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.7628047466278076,0.249773234128952,1.1357262134552002,286.471435546875,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.2117004394531,286.4710388183594,1.0,0.5428194999694824,1.0,1.0,0.0,1.0,-2.8757026195526123,2.875695943832397,6.653835498582339e-06,2.2233774662017822,1.0,1.0,0.0,132.66188049316406,147.0,42188.5390625,0.0,2009.2994384765625,1.0,282.7557067871094,285.2803039550781,294.34771728515625,297.0953369140625,293.1499938964844,293.1499938964844,282.45001220703125,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546093106269836,1.0,0.0,0.0,3.99635910987854,3.996386766433716,1.0656689255483798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1845703125,0.0,1953.716552734375,1895.4371337890625,0.0,2978.459716796875,0.9831772446632384,1.0,0.0,3.0,1.0,0.0
12396240,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8277110457420349,0.3202628195285797,0.2905274629592895,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.471435546875,0.9280238151550292,0.4508412480354309,0.4284567236900329,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8242038488388062,0.3160487115383148,0.2228991836309433,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4715270996094,0.8373416066169739,0.3328194916248321,0.3175120651721954,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4716491699219,0.7628047466278076,0.249773234128952,1.1357262134552002,286.471435546875,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.2117004394531,286.4710388183594,1.0,0.5428194999694824,1.0,1.0,0.0,1.0,-2.8757026195526123,2.875695943832397,6.653835498582339e-06,2.2233774662017822,1.0,1.0,0.0,132.66188049316406,147.0,42188.5390625,0.0,2009.2994384765625,1.0,282.7557067871094,285.2803039550781,294.34771728515625,297.0953369140625,293.1499938964844,293.1499938964844,282.45001220703125,35998.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546093106269836,1.0,0.0,0.0,3.99635910987854,3.996386766433716,1.0656689255483798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1845703125,0.0,1953.716552734375,1895.4371337890625,0.0,2978.459716796875,0.9831772446632384,1.0,0.0,3.0,1.0,0.0
12396300,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3340759277344,0.8190545439720154,0.3193651735782623,0.2900345027446747,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323974609375,0.9166231751441956,0.450728178024292,0.4285137355327606,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3341369628906,0.8158302307128906,0.315558910369873,0.2227851599454879,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3338623046875,0.8289946913719177,0.3324588537216186,0.3174747228622436,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.7545464634895325,0.2491692900657653,1.134381651878357,286.3326416015625,284.95001220703125,295.7815246582031,291.3003234863281,295.78009033203125,297.202392578125,286.32421875,1.0,0.5451021790504456,1.0,1.0,0.0,1.0,-2.8733880519866943,2.8733813762664795,6.643302185693756e-06,2.221665382385254,1.0,1.0,0.0,137.72291564941406,147.0,43506.90234375,0.0,2030.2833251953125,1.0,282.4927673339844,285.1104431152344,294.3909606933594,297.271240234375,293.1499938964844,293.1499938964844,282.45001220703125,35998.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649642467498779,1.0,0.0,0.0,3.996381759643554,3.9964094161987305,1.0656809763531785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.58056640625,0.0,1953.749755859375,1895.4371337890625,0.0,3075.5703125,0.9831826686859132,1.0,0.0,3.0,1.0,0.0
12396360,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.8144119381904602,0.3183065354824066,0.2892106175422668,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29022216796875,0.9113829135894777,0.4506499171257019,0.4284840524196625,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.8114774227142334,0.3149221539497375,0.2224411815404892,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29034423828125,0.8248448371887207,0.3319525420665741,0.3171351552009582,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2905578613281,0.7503253221511841,0.2484394609928131,1.1317602396011353,286.29022216796875,284.95001220703125,295.8183288574219,291.3193359375,295.81689453125,297.19305419921875,286.2894287109375,1.0,0.5457287430763245,1.0,1.0,0.0,1.0,-2.8683931827545166,2.8683865070343018,6.620285148528637e-06,2.217829942703247,1.0,1.0,0.0,140.0740966796875,135.0,43697.296875,0.0,2033.5333251953125,1.0,282.4556579589844,285.07086181640625,294.3800354003906,297.2284240722656,293.1499938964844,293.1499938964844,282.1499938964844,35998.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697848916053772,1.0,0.0,0.0,3.996399164199829,3.996426820755005,1.0656902986738714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.97314453125,0.0,1953.7752685546875,1895.4371337890625,0.0,3120.792724609375,0.9831867814064026,1.0,0.0,3.0,1.0,0.0
12396420,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.8127461671829224,0.3159994781017303,0.2872083783149719,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9115021228790284,0.4505459368228912,0.4283842444419861,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8104639649391174,0.3134448826313019,0.2214633077383041,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8241134285926819,0.330721378326416,0.3160476088523865,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.7489592432975769,0.2467913180589676,1.1246767044067385,286.1022644042969,284.95001220703125,295.8918762207031,291.3575134277344,295.89044189453125,297.17535400390625,286.1012268066406,1.0,0.5433273315429688,1.0,1.0,0.0,1.0,-2.854874849319458,2.854868173599243,6.558041150128702e-06,2.2073819637298584,1.0,1.0,0.0,139.46046447753906,123.0,45129.3671875,0.0,2008.2877197265625,1.0,282.15576171875,284.8568420410156,294.4067077636719,297.3441772460937,293.1499938964844,293.1499938964844,281.8500061035156,35999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823297023773193,1.0,0.0,0.0,3.9964230060577393,3.996450662612915,1.0657030315996965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.81201171875,0.0,1953.8101806640625,1895.4371337890625,0.0,3238.409912109375,0.9831924438476562,1.0,0.0,3.0,1.0,0.0
12396480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024475097656,0.8127461671829224,0.3159994781017303,0.2872083783149719,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.9115021228790284,0.4505459368228912,0.4283842444419861,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8104639649391174,0.3134448826313019,0.2214633077383041,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024169921875,0.8241134285926819,0.330721378326416,0.3160476088523865,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.7489592432975769,0.2467913180589676,1.1246767044067385,286.1022644042969,284.95001220703125,295.8918762207031,291.3575134277344,295.89044189453125,297.17535400390625,286.1012268066406,1.0,0.5433273315429688,1.0,1.0,0.0,1.0,-2.854874849319458,2.854868173599243,6.558041150128702e-06,2.2073819637298584,1.0,1.0,0.0,139.46046447753906,123.0,45129.3671875,0.0,2008.2877197265625,1.0,282.15576171875,284.8568420410156,294.4067077636719,297.3441772460937,293.1499938964844,293.1499938964844,281.8500061035156,35999.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823297023773193,1.0,0.0,0.0,3.9964230060577393,3.996450662612915,1.0657030315996965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.81201171875,0.0,1953.8101806640625,1895.4371337890625,0.0,3238.409912109375,0.9831924438476562,1.0,0.0,3.0,1.0,0.0
12396540,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8176363110542297,0.3134976625442505,0.2848448753356933,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9206831455230712,0.4503453373908996,0.428050547838211,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8160529732704163,0.3117597997188568,0.2201946377754211,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8298437595367432,0.3292632102966308,0.3145486712455749,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7535818219184875,0.2449534684419632,1.1158132553100586,285.9093933105469,284.95001220703125,295.9652709960937,291.3958435058594,295.9638366699219,297.158447265625,285.9081726074219,1.0,0.537682831287384,1.0,1.0,0.0,1.0,-2.837656259536743,2.8376498222351074,6.479095645772759e-06,2.194033622741699,1.0,1.0,0.0,134.30987548828125,111.0,46505.61328125,0.0,1955.2957763671875,1.0,281.85577392578125,284.6392822265625,294.4367370605469,297.4584655761719,293.1499938964844,293.1499938964844,281.54998779296875,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931302428245544,1.0,0.0,0.0,3.996437072753906,3.996464729309082,1.065710534930986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.267578125,0.0,1953.8309326171875,1895.4371337890625,0.0,3339.46875,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
12396600,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8176363110542297,0.3134976625442505,0.2848448753356933,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.9206831455230712,0.4503453373908996,0.428050547838211,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8160529732704163,0.3117597997188568,0.2201946377754211,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095764160156,0.8298437595367432,0.3292632102966308,0.3145486712455749,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.7535818219184875,0.2449534684419632,1.1158132553100586,285.9093933105469,284.95001220703125,295.9652709960937,291.3958435058594,295.9638366699219,297.158447265625,285.9081726074219,1.0,0.537682831287384,1.0,1.0,0.0,1.0,-2.837656259536743,2.8376498222351074,6.479095645772759e-06,2.194033622741699,1.0,1.0,0.0,134.30987548828125,111.0,46505.61328125,0.0,1955.2957763671875,1.0,281.85577392578125,284.6392822265625,294.4367370605469,297.4584655761719,293.1499938964844,293.1499938964844,281.54998779296875,35999.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931302428245544,1.0,0.0,0.0,3.996437072753906,3.996464729309082,1.065710534930986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.267578125,0.0,1953.8309326171875,1895.4371337890625,0.0,3339.46875,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
12396660,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8269980549812317,0.3108491003513336,0.2822467386722564,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9366660118103028,0.4499973356723785,0.4274856448173523,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8260771632194519,0.3099240362644195,0.2187392562627792,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.840275228023529,0.3276374042034149,0.3127803802490234,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7626698017120361,0.2429836988449096,1.1058300733566284,285.71258544921875,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.1421813964844,285.7112121582031,1.0,0.5300449728965759,1.0,1.0,0.0,1.0,-2.817983388900757,2.817976951599121,6.389430382114369e-06,2.1787588596343994,1.0,1.0,0.0,126.5157470703125,99.0,47834.7265625,0.0,1886.3040771484373,1.0,281.5557556152344,284.4189147949219,294.4698486328125,297.5733947753906,293.1499938964844,293.1499938964844,281.25,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902839720249176,1.0,0.0,0.0,3.996445417404175,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.05859375,0.0,1953.84326171875,1895.4371337890625,0.0,3430.0400390625,0.983197808265686,1.0,0.0,3.0,1.0,0.0
12396720,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8269980549812317,0.3108491003513336,0.2822467386722564,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7125244140625,0.9366660118103028,0.4499973356723785,0.4274856448173523,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.8260771632194519,0.3099240362644195,0.2187392562627792,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127685546875,0.840275228023529,0.3276374042034149,0.3127803802490234,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.7626698017120361,0.2429836988449096,1.1058300733566284,285.71258544921875,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.1421813964844,285.7112121582031,1.0,0.5300449728965759,1.0,1.0,0.0,1.0,-2.817983388900757,2.817976951599121,6.389430382114369e-06,2.1787588596343994,1.0,1.0,0.0,126.5157470703125,99.0,47834.7265625,0.0,1886.3040771484373,1.0,281.5557556152344,284.4189147949219,294.4698486328125,297.5733947753906,293.1499938964844,293.1499938964844,281.25,35999.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902839720249176,1.0,0.0,0.0,3.996445417404175,3.996473073959351,1.065714968717657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.05859375,0.0,1953.84326171875,1895.4371337890625,0.0,3430.0400390625,0.983197808265686,1.0,0.0,3.0,1.0,0.0
12396780,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8403775691986084,0.3080721199512481,0.2794756591320038,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.9576193690299988,0.449490487575531,0.4267155230045318,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8401088714599609,0.3079608678817749,0.2171495258808136,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.855211079120636,0.3258702158927917,0.3108164072036743,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7759634256362915,0.2409094870090484,1.0950806140899658,285.51226806640625,284.95001220703125,296.1116638183594,291.4729309082031,296.1101989746094,297.1265563964844,285.5107727050781,1.0,0.5211343765258789,1.0,1.0,0.0,1.0,-2.796538114547729,2.796531915664673,6.29236274107825e-06,2.1620914936065674,1.0,1.0,0.0,117.19471740722656,87.0,49121.11328125,0.0,1808.1927490234373,1.0,281.2557678222656,284.1959533691406,294.5046691894531,297.68804931640625,293.1499938964844,293.1499938964844,280.95001220703125,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117729067802428,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.12841796875,0.0,1953.8504638671875,1895.4371337890625,0.0,3513.0498046875,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
12396840,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8403775691986084,0.3080721199512481,0.2794756591320038,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.9576193690299988,0.449490487575531,0.4267155230045318,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51251220703125,0.8401088714599609,0.3079608678817749,0.2171495258808136,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.855211079120636,0.3258702158927917,0.3108164072036743,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.7759634256362915,0.2409094870090484,1.0950806140899658,285.51226806640625,284.95001220703125,296.1116638183594,291.4729309082031,296.1101989746094,297.1265563964844,285.5107727050781,1.0,0.5211343765258789,1.0,1.0,0.0,1.0,-2.796538114547729,2.796531915664673,6.29236274107825e-06,2.1620914936065674,1.0,1.0,0.0,117.19471740722656,87.0,49121.11328125,0.0,1808.1927490234373,1.0,281.2557678222656,284.1959533691406,294.5046691894531,297.68804931640625,293.1499938964844,293.1499938964844,280.95001220703125,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117729067802428,1.0,0.0,0.0,3.996450424194336,3.996478080749512,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.12841796875,0.0,1953.8504638671875,1895.4371337890625,0.0,3513.0498046875,0.9831990003585817,1.0,0.0,3.0,1.0,0.0
12396900,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.848964273929596,0.3066568374633789,0.2780787050724029,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.9694362878799438,0.4491943120956421,0.4263032674789428,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.36248779296875,0.8490337133407593,0.3069506585597992,0.2163385152816772,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3620910644531,0.8647562265396118,0.3249521553516388,0.3098045885562897,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.7844539284706116,0.2398499548435211,1.0895878076553345,285.3607482910156,284.95001220703125,296.148193359375,291.4922180175781,296.146728515625,297.1192321777344,285.3509826660156,1.0,0.516350507736206,1.0,1.0,0.0,1.0,-2.785572052001953,2.7855658531188965,6.242994459171314e-06,2.153559446334839,1.0,1.0,0.0,112.13168334960938,87.0,50281.21484375,0.0,1767.27783203125,1.0,280.9928283691406,284.0166015625,294.5455322265625,297.8512878417969,293.1499938964844,293.1499938964844,280.95001220703125,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182231426239014,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.28369140625,0.0,1953.8529052734373,1895.4371337890625,0.0,3572.751708984375,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12396960,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088073730469,0.8586270213127136,0.3051770627498626,0.2765663564205169,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.9812489151954652,0.4488243758678436,0.425763726234436,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30877685546875,0.8590810894966125,0.3058813810348511,0.2154534757137298,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8754757642745972,0.3239745199680328,0.3086967170238495,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3091125488281,0.7939040064811707,0.2387451529502868,1.083760380744934,285.3085327148437,284.95001220703125,296.1846618652344,291.51153564453125,296.1831970214844,297.111572265625,285.3069152832031,1.0,0.5113648772239685,1.0,1.0,0.0,1.0,-2.7737081050872803,2.773701906204224,6.189814484969247e-06,2.144334554672241,1.0,1.0,0.0,106.995361328125,75.0,50367.04296875,0.0,1724.970947265625,1.0,280.9556579589844,283.9704284667969,294.5403137207031,297.801513671875,293.1499938964844,293.1499938964844,280.6499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200702905654908,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.20458984375,0.0,1953.8548583984373,1895.4371337890625,0.0,3589.80712890625,0.9831997156143188,1.0,0.0,3.0,1.0,0.0
12397020,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.880367636680603,0.3021531403064728,0.2735728919506073,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.4481041431427002,0.4200319647789001,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8816537857055664,0.3036736845970154,0.2136928588151931,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8992342948913574,0.3219394981861114,0.3064790368080139,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8141717910766602,0.2364812195301056,1.0721505880355835,285.1003112792969,284.95001220703125,296.2575378417969,291.5502014160156,296.25604248046875,297.09722900390625,285.0972595214844,1.0,0.5007274746894836,1.0,1.0,0.0,1.0,-2.7443735599517822,2.7443673610687256,6.058884537196718e-06,2.1213302612304688,1.0,1.0,0.0,97.10714721679688,63.0,51511.29296875,0.0,1635.0643310546875,1.0,280.65576171875,283.74053955078125,294.5760803222656,297.9126281738281,293.1499938964844,293.1499938964844,280.3500061035156,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277682304382324,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1376953125,0.0,1953.857421875,1895.4371337890625,0.0,3660.667724609375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12397080,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.880367636680603,0.3021531403064728,0.2735728919506073,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.9990000128746032,0.4481041431427002,0.4200319647789001,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8816537857055664,0.3036736845970154,0.2136928588151931,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8992342948913574,0.3219394981861114,0.3064790368080139,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8141717910766602,0.2364812195301056,1.0721505880355835,285.1003112792969,284.95001220703125,296.2575378417969,291.5502014160156,296.25604248046875,297.09722900390625,285.0972595214844,1.0,0.5007274746894836,1.0,1.0,0.0,1.0,-2.7443735599517822,2.7443673610687256,6.058884537196718e-06,2.1213302612304688,1.0,1.0,0.0,97.10714721679688,63.0,51511.29296875,0.0,1635.0643310546875,1.0,280.65576171875,283.74053955078125,294.5760803222656,297.9126281738281,293.1499938964844,293.1499938964844,280.3500061035156,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277682304382324,1.0,0.0,0.0,3.996455192565918,3.9964828491210938,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.1376953125,0.0,1953.857421875,1895.4371337890625,0.0,3660.667724609375,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12397140,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8969305157661438,0.2988482713699341,0.2704725265502929,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9990000128746032,0.4501965641975403,0.3932734429836273,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8991101384162903,0.3012052476406097,0.2118585407733917,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9184740781784058,0.3196404278278351,0.3041565716266632,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8282614350318909,0.234024703502655,1.0602980852127075,284.8603820800781,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.09637451171875,284.8568420410156,1.0,0.4878539144992828,1.0,1.0,0.0,1.0,-2.689399480819702,2.6893935203552246,5.819348189106677e-06,2.0792043209075928,0.9980781078338624,0.9980781078338624,0.0,89.3236312866211,51.0,52288.578125,0.0,1520.498046875,1.0,280.3558044433594,283.4883117675781,294.6077880859375,298.0007019042969,293.1499938964844,293.1499938964844,280.04998779296875,36052.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341631531715392,1.0,0.0,0.0,3.995114326477051,3.995141744613648,1.0650051081029233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.96875,0.0,1952.521484375,1895.4371337890625,0.0,3719.240966796875,0.982917070388794,1.0,0.0,3.0,1.0,0.0
12397200,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8969305157661438,0.2988482713699341,0.2704725265502929,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.9990000128746032,0.4501965641975403,0.3932734429836273,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8991101384162903,0.3012052476406097,0.2118585407733917,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9184740781784058,0.3196404278278351,0.3041565716266632,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8282614350318909,0.234024703502655,1.0602980852127075,284.8603820800781,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.09637451171875,284.8568420410156,1.0,0.4878539144992828,1.0,1.0,0.0,1.0,-2.689399480819702,2.6893935203552246,5.819348189106677e-06,2.0792043209075928,0.9980781078338624,0.9980781078338624,0.0,89.3236312866211,51.0,52288.578125,0.0,1520.498046875,1.0,280.3558044433594,283.4883117675781,294.6077880859375,298.0007019042969,293.1499938964844,293.1499938964844,280.04998779296875,36052.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341631531715392,1.0,0.0,0.0,3.995114326477051,3.995141744613648,1.0650051081029233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.96875,0.0,1952.521484375,1895.4371337890625,0.0,3719.240966796875,0.982917070388794,1.0,0.0,3.0,1.0,0.0
12397260,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9201877117156982,0.2953069806098938,0.2671217024326324,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.9990000128746032,0.4556105434894562,0.3619574904441833,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.9237512946128844,0.2985098958015442,0.209841102361679,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.9452568292617798,0.3170967102050781,0.3015750050544739,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8469522595405579,0.231449469923973,1.0477237701416016,284.6105041503906,284.95001220703125,296.40283203125,291.6272888183594,296.4013061523437,297.1127624511719,284.60650634765625,1.0,0.4733004570007324,1.0,1.0,0.0,1.0,-2.6271097660064697,2.6271042823791504,5.552543370868079e-06,2.0308709144592285,0.991558849811554,0.991558849811554,0.0,80.79486083984375,54.0,52876.48828125,0.0,1397.2398681640625,1.0,280.05584716796875,283.2296447753906,294.63739013671875,298.0713806152344,293.1499938964844,293.1499938964844,279.75,36216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386438131332396,1.0,0.0,0.0,3.987836837768554,3.987864255905152,1.0611286143102916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.55078125,0.0,1944.278564453125,1895.4371337890625,0.0,3760.106201171875,0.9813595414161682,1.0,0.0,3.0,1.0,0.0
