time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.9201877117156982,0.2953069806098938,0.2671217024326324,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.9990000128746032,0.4556105434894562,0.3619574904441833,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6110534667969,0.9237512946128844,0.2985098958015442,0.209841102361679,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61090087890625,0.9452568292617798,0.3170967102050781,0.3015750050544739,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6117553710937,0.8469522595405579,0.231449469923973,1.0477237701416016,284.6105041503906,284.95001220703125,296.40283203125,291.6272888183594,296.4013061523437,297.1127624511719,284.60650634765625,1.0,0.4733004570007324,1.0,1.0,0.0,1.0,-2.6271097660064697,2.6271042823791504,5.552543370868079e-06,2.0308709144592285,0.991558849811554,0.991558849811554,0.0,80.79486083984375,54.0,52876.48828125,0.0,1397.2398681640625,1.0,280.05584716796875,283.2296447753906,294.63739013671875,298.0713806152344,293.1499938964844,293.1499938964844,279.75,36216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386438131332396,1.0,0.0,0.0,3.987836837768554,3.987864255905152,1.0611286143102916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.55078125,0.0,1944.278564453125,1895.4371337890625,0.0,3760.106201171875,0.9813595414161682,1.0,0.0,3.0,1.0,0.0
12397380,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37030029296875,0.93654865026474,0.291809618473053,0.2638163566589355,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.9990000128746032,0.4626137316226959,0.3416277170181274,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.9410886764526368,0.295703113079071,0.2077929079532623,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.9621318578720092,0.3144167959690094,0.2989285886287689,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.8597028255462646,0.228875920176506,1.0354700088500977,284.3699035644531,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.1325988769531,284.3670959472656,1.0,0.4630635976791382,1.0,1.0,0.0,1.0,-2.57832145690918,2.5783162117004395,5.347217211237876e-06,1.9926526546478271,0.9818581938743592,0.9818581938743592,0.0,75.26359558105469,72.0,53544.2578125,0.0,1309.4891357421875,1.0,279.7558898925781,282.9803771972656,294.66998291015625,298.1419982910156,293.1499938964844,293.1499938964844,279.45001220703125,36423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460130691528,1.0,0.0,0.0,3.9729721546173096,3.972999572753906,1.0532327223700122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4013671875,0.0,1926.498779296875,1895.4371337890625,0.0,3789.216552734375,0.9781187176704408,1.0,0.0,3.0,1.0,0.0
12397440,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.37030029296875,0.93654865026474,0.291809618473053,0.2638163566589355,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3699645996094,0.9990000128746032,0.4626137316226959,0.3416277170181274,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702697753906,0.9410886764526368,0.295703113079071,0.2077929079532623,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.9621318578720092,0.3144167959690094,0.2989285886287689,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.8597028255462646,0.228875920176506,1.0354700088500977,284.3699035644531,284.95001220703125,296.47528076171875,291.6656799316406,296.4737243652344,297.1325988769531,284.3670959472656,1.0,0.4630635976791382,1.0,1.0,0.0,1.0,-2.57832145690918,2.5783162117004395,5.347217211237876e-06,1.9926526546478271,0.9818581938743592,0.9818581938743592,0.0,75.26359558105469,72.0,53544.2578125,0.0,1309.4891357421875,1.0,279.7558898925781,282.9803771972656,294.66998291015625,298.1419982910156,293.1499938964844,293.1499938964844,279.45001220703125,36423.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418460130691528,1.0,0.0,0.0,3.9729721546173096,3.972999572753906,1.0532327223700122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.4013671875,0.0,1926.498779296875,1895.4371337890625,0.0,3789.216552734375,0.9781187176704408,1.0,0.0,3.0,1.0,0.0
12397500,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9353961944580078,0.2901749014854431,0.2623439133167267,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2117614746094,0.9990000128746032,0.4656141400337219,0.3408055901527405,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.21307373046875,0.9403000473976136,0.2943232357501983,0.2068381607532501,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.212646484375,0.9615503549575806,0.3130899667739868,0.2976871132850647,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21533203125,0.8588525056838989,0.2276326715946197,1.02987539768219,284.21142578125,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.13995361328125,284.2006225585937,1.0,0.4614213705062866,1.0,1.0,0.0,1.0,-2.566179275512696,2.566173791885376,5.296207291394239e-06,1.982884645462036,0.9753997921943665,0.9753997921943665,0.0,74.68243408203125,72.0,54508.76953125,0.0,1291.611572265625,1.0,279.493408203125,282.7976989746094,294.7107849121094,298.2918701171875,293.1499938964844,293.1499938964844,279.45001220703125,36545.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455628991127014,1.0,0.0,0.0,3.962523221969605,3.962550640106201,1.047700038725452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.32470703125,0.0,1913.88671875,1895.4371337890625,0.0,3822.90234375,0.9758058190345764,1.0,0.0,3.0,1.0,0.0
12397560,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.9277904629707336,0.2885770797729492,0.2608932852745056,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16522216796875,0.9990000128746032,0.4675008952617645,0.3461156189441681,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1653137207031,0.9330369234085084,0.2929365634918213,0.205878347158432,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.165283203125,0.9549039006233216,0.3117523193359375,0.2964394688606262,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.853035569190979,0.2263846546411514,1.0243782997131348,284.16522216796875,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.1407165527344,284.16485595703125,1.0,0.461593359708786,1.0,1.0,0.0,1.0,-2.561547040939331,2.561541557312012,5.276669071463402e-06,1.9790863990783687,0.96964693069458,0.96964693069458,0.0,75.4903793334961,90.0,54589.68359375,0.0,1289.328857421875,1.0,279.4559020996094,282.76025390625,294.7100524902344,298.2370300292969,293.1499938964844,293.1499938964844,279.1499938964844,36651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453496336936952,1.0,0.0,0.0,3.949640512466431,3.949667692184448,1.040898496285081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.3857421875,0.0,1898.0611572265625,1895.4371337890625,0.0,3820.972900390625,0.9729877710342408,1.0,0.0,3.0,1.0,0.0
12397620,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.901863932609558,0.285530537366867,0.2583069801330566,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.9990000128746032,0.4675249457359314,0.369636982679367,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.9069419503211976,0.2902955412864685,0.204147532582283,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.9287437796592712,0.3091923594474792,0.294177770614624,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.8327974677085876,0.2239349782466888,1.014235019683838,283.9991455078125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.1235046386719,284.0003662109375,1.0,0.466512382030487,1.0,1.0,0.0,1.0,-2.569697856903076,2.569692611694336,5.309650532581145e-06,1.9850584268569944,0.9554990530014038,0.9554990530014038,0.0,80.25350952148438,108.0,55964.2734375,0.0,1320.4571533203125,1.0,279.1561584472656,282.56988525390625,294.75616455078125,298.3626708984375,293.1499938964844,293.1499938964844,278.8500061035156,36889.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505480527877808,1.0,0.0,0.0,3.9175119400024414,3.91753888130188,1.0240329402222417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0712890625,0.0,1858.7957763671875,1895.4371337890625,0.0,3867.898193359375,0.9658878445625304,1.0,0.0,3.0,1.0,0.0
12397680,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.901863932609558,0.285530537366867,0.2583069801330566,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9991455078125,0.9990000128746032,0.4675249457359314,0.369636982679367,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990234375,0.9069419503211976,0.2902955412864685,0.204147532582283,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9990539550781,0.9287437796592712,0.3091923594474792,0.294177770614624,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989013671875,0.8327974677085876,0.2239349782466888,1.014235019683838,283.9991455078125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.1235046386719,284.0003662109375,1.0,0.466512382030487,1.0,1.0,0.0,1.0,-2.569697856903076,2.569692611694336,5.309650532581145e-06,1.9850584268569944,0.9554990530014038,0.9554990530014038,0.0,80.25350952148438,108.0,55964.2734375,0.0,1320.4571533203125,1.0,279.1561584472656,282.56988525390625,294.75616455078125,298.3626708984375,293.1499938964844,293.1499938964844,278.8500061035156,36889.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505480527877808,1.0,0.0,0.0,3.9175119400024414,3.91753888130188,1.0240329402222417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.0712890625,0.0,1858.7957763671875,1895.4371337890625,0.0,3867.898193359375,0.9658878445625304,1.0,0.0,3.0,1.0,0.0
12397740,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.8706919550895691,0.2824842631816864,0.2558727860450744,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.9990000128746032,0.4624115526676178,0.4058984518051147,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622741699219,0.8759578466415405,0.2877955734729767,0.202600747346878,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.8950260281562805,0.3067602217197418,0.2921511232852936,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.8059467077255249,0.2214689403772354,1.004631280899048,283.8625793457031,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.0838928222656,283.86505126953125,1.0,0.4761074483394623,1.0,1.0,0.0,1.0,-2.5944979190826416,2.5944926738739014,5.412229711510008e-06,2.004018545150757,0.9397368431091307,0.9397368431091307,0.0,88.61083984375,111.0,57554.9609375,0.0,1389.197509765625,1.0,278.8564147949219,282.4032897949219,294.8022766113281,298.505615234375,293.1499938964844,293.1499938964844,278.54998779296875,37137.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574543237686156,1.0,0.0,0.0,3.876168727874756,3.876195192337036,1.0025329402196803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.376953125,0.0,1808.6893310546875,1895.4371337890625,0.0,3929.861328125,0.9567333459854126,1.0,0.0,3.0,1.0,0.0
12397800,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622436523437,0.8706919550895691,0.2824842631816864,0.2558727860450744,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8626708984375,0.9990000128746032,0.4624115526676178,0.4058984518051147,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8622741699219,0.8759578466415405,0.2877955734729767,0.202600747346878,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.86236572265625,0.8950260281562805,0.3067602217197418,0.2921511232852936,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.8059467077255249,0.2214689403772354,1.004631280899048,283.8625793457031,284.95001220703125,296.6918334960937,291.7795715332031,296.6902770996094,297.0838928222656,283.86505126953125,1.0,0.4761074483394623,1.0,1.0,0.0,1.0,-2.5944979190826416,2.5944926738739014,5.412229711510008e-06,2.004018545150757,0.9397368431091307,0.9397368431091307,0.0,88.61083984375,111.0,57554.9609375,0.0,1389.197509765625,1.0,278.8564147949219,282.4032897949219,294.8022766113281,298.505615234375,293.1499938964844,293.1499938964844,278.54998779296875,37137.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574543237686156,1.0,0.0,0.0,3.876168727874756,3.876195192337036,1.0025329402196803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.376953125,0.0,1808.6893310546875,1895.4371337890625,0.0,3929.861328125,0.9567333459854126,1.0,0.0,3.0,1.0,0.0
12397860,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.8449230790138245,0.2792694866657257,0.253343254327774,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9954741597175598,0.4537541568279266,0.4322615265846252,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.8505019545555115,0.2853608131408691,0.2011339962482452,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.8684988617897034,0.3043799996376037,0.2902206480503082,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.7810433506965637,0.2189182788133621,0.9948208332061768,283.7314758300781,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.0333557128906,283.7322082519531,1.0,0.4831102788448334,1.0,1.0,0.0,1.0,-2.606400489807129,2.6063952445983887,5.463708021125058e-06,2.0140533447265625,0.9223116636276244,0.9223116636276244,0.0,96.88574981689452,114.0,58947.26171875,0.0,1442.0557861328125,1.0,278.55670166015625,282.2407531738281,294.8436889648437,298.6452331542969,293.1499938964844,293.1499938964844,278.25,37409.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652025103569032,1.0,0.0,0.0,3.824837446212769,3.82486343383789,9.761560022525373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5048828125,0.0,1747.57421875,1895.4371337890625,0.0,3998.82373046875,0.9453659057617188,1.0,0.0,3.0,1.0,0.0
12397920,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.73126220703125,0.8449230790138245,0.2792694866657257,0.253343254327774,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7315368652344,0.9954741597175598,0.4537541568279266,0.4322615265846252,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7312927246094,0.8505019545555115,0.2853608131408691,0.2011339962482452,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7313232421875,0.8684988617897034,0.3043799996376037,0.2902206480503082,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.7810433506965637,0.2189182788133621,0.9948208332061768,283.7314758300781,284.95001220703125,296.76373291015625,291.8169250488281,296.7621765136719,297.0333557128906,283.7322082519531,1.0,0.4831102788448334,1.0,1.0,0.0,1.0,-2.606400489807129,2.6063952445983887,5.463708021125058e-06,2.0140533447265625,0.9223116636276244,0.9223116636276244,0.0,96.88574981689452,114.0,58947.26171875,0.0,1442.0557861328125,1.0,278.55670166015625,282.2407531738281,294.8436889648437,298.6452331542969,293.1499938964844,293.1499938964844,278.25,37409.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652025103569032,1.0,0.0,0.0,3.824837446212769,3.82486343383789,9.761560022525373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.5048828125,0.0,1747.57421875,1895.4371337890625,0.0,3998.82373046875,0.9453659057617188,1.0,0.0,3.0,1.0,0.0
12397980,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55401611328125,0.8175022602081299,0.2757405638694763,0.25065478682518,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.9639154076576232,0.4477564692497253,0.4260379076004028,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.8236480355262756,0.282751202583313,0.1996708214282989,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.840328574180603,0.3018209338188171,0.2882886528968811,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5541381835937,0.7541819214820862,0.2161871939897537,0.9848096966743468,283.5539245605469,284.95001220703125,296.83551025390625,291.8539428710937,296.8339538574219,297.0022277832031,283.5535888671875,1.0,0.4865049123764038,1.0,1.0,0.0,1.0,-2.580500602722168,2.5804951190948486,5.35473463969538e-06,1.9935778379440308,0.9022079706192015,0.9022079706192015,0.0,106.79503631591795,102.0,59644.96484375,0.0,1450.947509765625,1.0,278.257080078125,282.0482482910156,294.8726806640625,298.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,37765.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971363127231598,1.0,0.0,0.0,3.760576009750366,3.760601282119751,9.43630595884315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.30078125,0.0,1673.31787109375,1895.4371337890625,0.0,4053.205810546875,0.931177854537964,1.0,0.0,3.0,1.0,0.0
12398040,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.55401611328125,0.8175022602081299,0.2757405638694763,0.25065478682518,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.55389404296875,0.9639154076576232,0.4477564692497253,0.4260379076004028,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.8236480355262756,0.282751202583313,0.1996708214282989,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5539855957031,0.840328574180603,0.3018209338188171,0.2882886528968811,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5541381835937,0.7541819214820862,0.2161871939897537,0.9848096966743468,283.5539245605469,284.95001220703125,296.83551025390625,291.8539428710937,296.8339538574219,297.0022277832031,283.5535888671875,1.0,0.4865049123764038,1.0,1.0,0.0,1.0,-2.580500602722168,2.5804951190948486,5.35473463969538e-06,1.9935778379440308,0.9022079706192015,0.9022079706192015,0.0,106.79503631591795,102.0,59644.96484375,0.0,1450.947509765625,1.0,278.257080078125,282.0482482910156,294.8726806640625,298.7344970703125,293.1499938964844,293.1499938964844,278.1499938964844,37765.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971363127231598,1.0,0.0,0.0,3.760576009750366,3.760601282119751,9.43630595884315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.30078125,0.0,1673.31787109375,1895.4371337890625,0.0,4053.205810546875,0.931177854537964,1.0,0.0,3.0,1.0,0.0
12398100,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.51580810546875,0.8121618628501892,0.274152398109436,0.2492193877696991,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5151672363281,0.9575334787368774,0.4460826218128204,0.4241802096366882,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5157775878906,0.8188062310218811,0.2815666496753692,0.1988535225391388,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5156555175781,0.8354535698890686,0.3006448447704315,0.2871980667114258,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5163269042969,0.7492396235466003,0.2149162590503692,0.9792320728302002,283.5153503417969,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,296.99542236328125,283.5131530761719,1.0,0.4854828715324402,1.0,1.0,0.0,1.0,-2.5675482749938965,2.567543029785156,5.30091165273916e-06,1.9834680557250977,0.8922715783119202,0.8922715783119202,0.0,108.22528076171876,102.0,59744.5625,0.0,1440.116455078125,1.0,278.1669921875,282.0050048828125,294.8793029785156,298.7504577636719,293.1499938964844,293.1499938964844,278.1499938964844,37913.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714178442955016,1.0,0.0,0.0,3.7241501808166495,3.724175214767456,9.254387123291964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8056640625,0.0,1631.8453369140625,1895.4371337890625,0.0,4053.686767578125,0.9231210350990297,1.0,0.0,3.0,1.0,0.0
12398160,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154724121094,0.8110183477401733,0.2727540731430053,0.2478669285774231,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.51580810546875,0.9568367004394532,0.4449300169944763,0.4228401780128479,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155029296875,0.8180747628211975,0.2805292904376983,0.1980693042278289,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5155334472656,0.8347803950309753,0.2996018826961517,0.2861388921737671,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152587890625,0.7481669187545776,0.2137685865163803,0.9737603664398192,283.5157165527344,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,296.99200439453125,283.5171203613281,1.0,0.4834040701389313,1.0,1.0,0.0,1.0,-2.5555214881896973,2.555516242980957,5.251143647910794e-06,1.974062323570252,0.8826934099197388,0.8826934099197388,0.0,107.66806030273438,90.0,59528.50390625,0.0,1421.9246826171875,1.0,278.152587890625,282.0111694335937,294.8814392089844,298.71307373046875,293.1499938964844,293.1499938964844,278.45001220703125,38041.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696989059448242,1.0,0.0,0.0,3.685124158859253,3.68514895439148,9.061446917257854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.16015625,0.0,1588.0198974609375,1895.4371337890625,0.0,4038.555908203125,0.914508044719696,1.0,0.0,3.0,1.0,0.0
12398220,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568054199219,0.8193660378456116,0.2713896930217743,0.2460373640060424,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.9690027236938475,0.4446632862091064,0.4217711985111236,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75689697265625,0.826872706413269,0.2796702682971954,0.1970418095588684,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.8438552618026733,0.2986476421356201,0.2846829891204834,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.7556090950965881,0.2124092429876327,0.9653099775314332,283.7576599121094,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,296.999755859375,283.7622985839844,1.0,0.4772318303585052,1.0,1.0,0.0,1.0,-2.5388898849487305,2.5388848781585693,5.18245224156999e-06,1.9609240293502808,0.8686360716819763,0.8686360716819763,0.0,102.20524597167967,78.0,58040.953125,0.0,1376.7161865234375,1.0,278.4420166015625,282.27716064453125,294.8760681152344,298.5563659667969,293.1499938964844,293.1499938964844,278.75,37972.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562681317329408,1.0,0.0,0.0,3.610416650772095,3.610440731048584,8.697770681465045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.60986328125,0.0,1504.1724853515625,1895.4371337890625,0.0,3919.2509765625,0.8978475332260132,1.0,0.0,3.0,1.0,0.0
12398280,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7568054199219,0.8193660378456116,0.2713896930217743,0.2460373640060424,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.9690027236938475,0.4446632862091064,0.4217711985111236,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75689697265625,0.826872706413269,0.2796702682971954,0.1970418095588684,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.757080078125,0.8438552618026733,0.2986476421356201,0.2846829891204834,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.7556090950965881,0.2124092429876327,0.9653099775314332,283.7576599121094,284.95001220703125,296.9786376953125,291.9266052246094,296.97705078125,296.999755859375,283.7622985839844,1.0,0.4772318303585052,1.0,1.0,0.0,1.0,-2.5388898849487305,2.5388848781585693,5.18245224156999e-06,1.9609240293502808,0.8686360716819763,0.8686360716819763,0.0,102.20524597167967,78.0,58040.953125,0.0,1376.7161865234375,1.0,278.4420166015625,282.27716064453125,294.8760681152344,298.5563659667969,293.1499938964844,293.1499938964844,278.75,37972.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562681317329408,1.0,0.0,0.0,3.610416650772095,3.610440731048584,8.697770681465045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.60986328125,0.0,1504.1724853515625,1895.4371337890625,0.0,3919.2509765625,0.8978475332260132,1.0,0.0,3.0,1.0,0.0
12398340,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.93341064453125,0.8283106684684753,0.2712112367153168,0.2455620914697647,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.93719482421875,0.9803147315979004,0.4452505707740783,0.4219333231449127,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.8361229300498962,0.2797204852104187,0.1968380361795425,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934326171875,0.8535588383674622,0.2986309230327606,0.2843496203422546,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9306030273437,0.7641038298606873,0.2121296823024749,0.9626388549804688,283.9361572265625,284.95001220703125,297.01513671875,291.94488525390625,297.0135803222656,297.0089416503906,283.9501647949219,1.0,0.4735181927680969,1.0,1.0,0.0,1.0,-2.5346546173095703,2.53464937210083,5.164958565728739e-06,1.95754075050354,0.8634310364723206,0.8634310364723206,0.0,97.83665466308594,78.0,56909.78515625,0.0,1352.4305419921875,1.0,278.69940185546875,282.48077392578125,294.8729248046875,298.4205627441406,293.1499938964844,293.1499938964844,278.75,37854.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94776451587677,1.0,0.0,0.0,3.574951171875,3.574974775314331,8.527731552021578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.9033203125,0.0,1464.8563232421875,1895.4371337890625,0.0,3842.801025390625,0.8899276852607727,1.0,0.0,3.0,1.0,0.0
12398400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218811035156,0.8399634957313538,0.2712932229042053,0.2453787624835968,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0232238769531,0.9930757284164428,0.4461542665958404,0.4224727153778076,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0220031738281,0.8482562303543091,0.2800227999687195,0.1968420594930648,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.022216796875,0.8663828372955322,0.2988645136356354,0.284289687871933,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0209350585937,0.7754605412483215,0.2120899260044098,0.9611431360244752,284.0228576660156,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.0203552246094,284.0279846191406,1.0,0.4698148965835571,1.0,1.0,0.0,1.0,-2.5332143306732178,2.5332093238830566,5.158913609193405e-06,1.9563376903533936,0.8583147525787354,0.8583147525787354,0.0,92.97406768798828,66.0,56733.1015625,0.0,1329.6114501953125,1.0,278.74102783203125,282.5591735839844,294.9125061035156,298.49658203125,293.1499938964844,293.1499938964844,279.04998779296875,37737.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438561797142028,1.0,0.0,0.0,3.544215202331543,3.544238328933716,8.381725820072461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.07373046875,0.0,1431.2574462890625,1895.4371337890625,0.0,3807.448974609375,0.8829776644706726,1.0,0.0,3.0,1.0,0.0
12398460,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470031738281,0.8526619076728821,0.2696103453636169,0.2441087365150451,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1451416015625,0.9990000128746032,0.4466844499111175,0.4125575423240661,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468505859375,0.8617878556251526,0.2787521481513977,0.196136936545372,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14654541015625,0.8806297183036804,0.2974480390548706,0.2832065522670746,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482849121094,0.7872579097747803,0.2101121842861175,0.9535738825798036,284.1456604003906,284.95001220703125,297.1127319335937,291.9926452636719,297.0859680175781,297.0245056152344,284.1368103027344,1.0,0.4614401757717132,0.6454285979270935,0.6454285979270935,0.3545714020729065,1.0,-2.508561611175537,1.749667763710022,0.7588937878608704,1.181594729423523,0.8502442836761475,0.8502442836761475,0.0,86.76197052001953,66.0,52863.4609375,0.0,1269.9932861328125,1.0,279.0359191894531,282.6643981933594,294.92974853515625,298.35333251953125,293.1499938964844,293.1499938964844,279.04998779296875,37543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317597150802612,1.0,0.0,0.0,3.493627548217773,3.493650197982788,8.144163530232618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.4072265625,0.0,1377.1063232421875,1895.4371337890625,0.0,3697.260009765625,0.8715727925300598,1.0,0.0,3.0,1.0,0.0
12398520,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1252136230469,0.8540824055671692,0.2693963646888733,0.2439168691635131,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228332519531,0.9990000128746032,0.4469440877437591,0.4101250171661377,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.125,0.8633162975311279,0.2786040902137756,0.1960265040397644,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1246337890625,0.8822280764579773,0.2972829341888428,0.2830388844013214,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1269226074219,0.7885385155677795,0.2098861187696457,0.9524563550949096,284.1234741210937,284.95001220703125,297.1206970214844,291.9964294433594,297.0865173339844,297.0258483886719,284.1124267578125,1.0,0.460198163986206,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.503730058670044,1.597509741783142,0.9062202572822572,1.0308635234832764,0.8487143516540527,0.8487143516540527,0.0,86.01451873779297,54.0,52251.296875,0.0,1260.7034912109375,1.0,279.04052734375,282.63751220703125,294.9335327148437,298.3390197753906,293.1499938964844,293.1499938964844,279.3500061035156,37558.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303331971168518,1.0,0.0,0.0,3.486809730529785,3.486832618713379,8.112408522720216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.53466796875,0.0,1370.21728515625,1895.4371337890625,0.0,3684.19482421875,0.870062530040741,1.0,0.0,3.0,1.0,0.0
12398580,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.8711420297622681,0.2674301266670227,0.2420221418142318,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9990000128746032,0.4512794911861419,0.3833371698856354,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.8815741539001465,0.2772774398326874,0.1949725747108459,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.9011869430541992,0.2958199679851532,0.2814755141735077,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.8042333722114563,0.2080200165510177,0.9428994655609132,284.0184631347656,284.95001220703125,297.19012451171875,292.0285949707031,297.0799560546875,297.04803466796875,284.0143127441406,1.0,0.4481882154941559,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4546406269073486,0.2925607562065124,2.1620800495147705,-0.2615889012813568,0.8358290791511536,0.8358290791511536,0.0,78.49495697021484,57.0,46045.1484375,0.0,1171.982177734375,1.0,279.3399353027344,282.55438232421875,294.8824157714844,297.9025573730469,293.1499938964844,293.1499938964844,279.6499938964844,37700.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994238376617432,1.0,0.0,0.0,3.4239022731781006,3.423924446105957,7.822327461326495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.78662109375,0.0,1307.807373046875,1895.4371337890625,0.0,3398.212890625,0.8562335968017578,1.0,0.0,3.0,1.0,0.0
12398640,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.8711420297622681,0.2674301266670227,0.2420221418142318,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182189941406,0.9990000128746032,0.4512794911861419,0.3833371698856354,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.8815741539001465,0.2772774398326874,0.1949725747108459,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0190734863281,0.9011869430541992,0.2958199679851532,0.2814755141735077,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0206604003906,0.8042333722114563,0.2080200165510177,0.9428994655609132,284.0184631347656,284.95001220703125,297.19012451171875,292.0285949707031,297.0799560546875,297.04803466796875,284.0143127441406,1.0,0.4481882154941559,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.4546406269073486,0.2925607562065124,2.1620800495147705,-0.2615889012813568,0.8358290791511536,0.8358290791511536,0.0,78.49495697021484,57.0,46045.1484375,0.0,1171.982177734375,1.0,279.3399353027344,282.55438232421875,294.8824157714844,297.9025573730469,293.1499938964844,293.1499938964844,279.6499938964844,37700.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994238376617432,1.0,0.0,0.0,3.4239022731781006,3.423924446105957,7.822327461326495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.78662109375,0.0,1307.807373046875,1895.4371337890625,0.0,3398.212890625,0.8562335968017578,1.0,0.0,3.0,1.0,0.0
12398700,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363830566406,0.8781046867370605,0.2666205167770386,0.241065502166748,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390075683594,0.9990000128746032,0.454721599817276,0.3729340434074402,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1366882324219,0.8890957832336426,0.2767595052719116,0.194454088807106,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371765136719,0.9091222882270812,0.29522305727005,0.280710756778717,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.8104531764984131,0.2072605043649673,0.9385834336280824,284.1385498046875,284.95001220703125,297.2243347167969,292.0438842773437,297.10308837890625,297.0677795410156,284.15020751953125,1.0,0.4438213109970093,0.0,0.0,1.0,1.0,-2.4342522621154785,1.5314788470277563e-05,2.434236764907837,-0.5495443940162659,0.831524670124054,0.831524670124054,0.0,75.68126678466797,57.0,44612.94140625,0.0,1137.8626708984375,1.0,279.5917663574219,282.713134765625,294.8549194335937,297.675048828125,293.1499938964844,293.1499938964844,279.6499938964844,37646.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780759572982788,1.0,0.0,0.0,3.3921103477478027,3.39213228225708,7.6777376989412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.02392578125,0.0,1276.185546875,1895.4371337890625,0.0,3198.546630859375,0.8492735028266907,1.0,0.0,3.0,1.0,0.0
12398760,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1991577148437,0.8842594623565674,0.2662234008312225,0.2405053377151489,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19970703125,0.9990000128746032,0.4586609601974487,0.3645161688327789,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1992492675781,0.8956871628761292,0.2766129970550537,0.19419926404953,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.9164191484451294,0.2949705123901367,0.2802756428718567,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1986389160156,0.8156238794326782,0.2068027555942535,0.9356474876403807,284.1996154785156,284.95001220703125,297.2581787109375,292.0587158203125,297.13055419921875,297.0933532714844,284.2020263671875,1.0,0.4402393996715545,0.0129930842667818,0.0129930842667818,1.0,1.0,-2.419102668762207,1.393576621921966e-05,2.419088840484619,-0.5462827086448669,0.8271849751472473,0.8271849751472473,0.0,73.53858947753906,60.0,44142.1015625,0.0,1111.7559814453125,1.0,279.6392517089844,282.7706298828125,294.9011535644531,297.7162170410156,293.1499938964844,293.1499938964844,279.95001220703125,37540.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634713888168335,1.0,0.0,0.0,3.364079713821411,3.3641014099121094,7.551371936642681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.40869140625,0.0,1248.3514404296875,1895.4371337890625,0.0,3061.565673828125,0.8429720401763916,1.0,0.0,3.0,1.0,0.0
12398820,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.8950247764587402,0.2660586833953857,0.2400688230991363,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114074707031,0.9990000128746032,0.4671310186386108,0.3512333035469055,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.9073363542556764,0.2769603133201599,0.1942170411348343,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9294543862342834,0.2950748205184936,0.2800803780555725,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.8243979215621948,0.2064725905656814,0.9328117370605468,284.4113464355469,284.95001220703125,297.32470703125,292.0868225097656,297.1865234375,297.14617919921875,284.4145812988281,1.0,0.4352379739284515,0.0389792546629905,0.0389792546629905,1.0,1.0,-2.3989901542663574,0.0002275138976983,2.3987627029418945,-0.5417655110359192,0.821636974811554,0.821636974811554,0.0,70.3597640991211,63.0,42606.43359375,0.0,1076.2115478515625,1.0,279.93865966796875,283.00372314453125,294.975341796875,297.6824951171875,293.1499938964844,293.1499938964844,280.25,37234.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386977910995483,1.0,0.0,0.0,3.316300630569458,3.316321849822998,7.338395562328515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.3427734375,0.0,1201.0274658203125,1895.4371337890625,0.0,2829.551025390625,0.8322121500968933,1.0,0.0,3.0,1.0,0.0
12398880,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107971191406,0.8950247764587402,0.2660586833953857,0.2400688230991363,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4114074707031,0.9990000128746032,0.4671310186386108,0.3512333035469055,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.9073363542556764,0.2769603133201599,0.1942170411348343,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9294543862342834,0.2950748205184936,0.2800803780555725,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4101257324219,0.8243979215621948,0.2064725905656814,0.9328117370605468,284.4113464355469,284.95001220703125,297.32470703125,292.0868225097656,297.1865234375,297.14617919921875,284.4145812988281,1.0,0.4352379739284515,0.0389792546629905,0.0389792546629905,1.0,1.0,-2.3989901542663574,0.0002275138976983,2.3987627029418945,-0.5417655110359192,0.821636974811554,0.821636974811554,0.0,70.3597640991211,63.0,42606.43359375,0.0,1076.2115478515625,1.0,279.93865966796875,283.00372314453125,294.975341796875,297.6824951171875,293.1499938964844,293.1499938964844,280.25,37234.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386977910995483,1.0,0.0,0.0,3.316300630569458,3.316321849822998,7.338395562328515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.3427734375,0.0,1201.0274658203125,1895.4371337890625,0.0,2829.551025390625,0.8322121500968933,1.0,0.0,3.0,1.0,0.0
12398940,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.9032649397850036,0.2665008306503296,0.2402845025062561,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.9990000128746032,0.4758259356021881,0.3422985970973968,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.9170413613319396,0.2779131531715393,0.1947380155324936,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.9393670558929444,0.2957625091075897,0.2805403470993042,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.8310841917991638,0.2067191153764724,0.9330269694328308,284.6311340332031,284.95001220703125,297.3896484375,292.1130065917969,297.2405700683594,297.19708251953125,284.6347351074219,1.0,0.4326377213001251,0.0649654194712638,0.0649654194712638,1.0,1.0,-2.389944553375244,0.0023356864694505,2.387609004974365,-0.5377625823020935,0.8190745711326599,0.8190745711326599,0.0,68.41755676269531,66.0,41315.453125,0.0,1058.3092041015625,1.0,280.2381591796875,283.240478515625,295.0378723144531,297.66668701171875,293.1499938964844,293.1499938964844,280.54998779296875,36860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821555495262146,1.0,0.0,0.0,3.2826082706451416,3.2826290130615234,7.190041628746258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.46630859375,0.0,1167.34375,1895.4371337890625,0.0,2669.986083984375,0.8244932293891907,1.0,0.0,3.0,1.0,0.0
12399000,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.9032649397850036,0.2665008306503296,0.2402845025062561,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.9990000128746032,0.4758259356021881,0.3422985970973968,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6306457519531,0.9170413613319396,0.2779131531715393,0.1947380155324936,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307678222656,0.9393670558929444,0.2957625091075897,0.2805403470993042,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.8310841917991638,0.2067191153764724,0.9330269694328308,284.6311340332031,284.95001220703125,297.3896484375,292.1130065917969,297.2405700683594,297.19708251953125,284.6347351074219,1.0,0.4326377213001251,0.0649654194712638,0.0649654194712638,1.0,1.0,-2.389944553375244,0.0023356864694505,2.387609004974365,-0.5377625823020935,0.8190745711326599,0.8190745711326599,0.0,68.41755676269531,66.0,41315.453125,0.0,1058.3092041015625,1.0,280.2381591796875,283.240478515625,295.0378723144531,297.66668701171875,293.1499938964844,293.1499938964844,280.54998779296875,36860.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821555495262146,1.0,0.0,0.0,3.2826082706451416,3.2826290130615234,7.190041628746258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.46630859375,0.0,1167.34375,1895.4371337890625,0.0,2669.986083984375,0.8244932293891907,1.0,0.0,3.0,1.0,0.0
12399060,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.908915400505066,0.2673225402832031,0.240908145904541,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.4843530654907226,0.3372423052787781,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9239028096199036,0.2792799472808838,0.1955951899290084,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9458301067352296,0.2968437373638153,0.2814368307590484,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8355763554573059,0.2073478549718856,0.9352820515632628,284.8525085449219,284.95001220703125,297.4528503417969,292.13726806640625,297.2906494140625,297.24334716796875,284.8561706542969,1.0,0.4319491386413574,0.069916233420372,0.069916233420372,1.0,1.0,-2.3894288539886475,0.0036357261706143,2.385793209075928,-0.5364188551902771,0.8194749355316162,0.8194749355316162,0.0,67.48063659667969,69.0,40204.53125,0.0,1053.9249267578125,1.0,280.537841796875,283.4756164550781,295.0826110839844,297.6455383300781,293.1499938964844,293.1499938964844,280.8500061035156,36451.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084134459495544,1.0,0.0,0.0,3.264453887939453,3.264474630355835,7.110733690751658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.583984375,0.0,1148.066162109375,1895.4371337890625,0.0,2548.590576171875,0.8201510310173035,1.0,0.0,3.0,1.0,0.0
12399120,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.908915400505066,0.2673225402832031,0.240908145904541,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.9990000128746032,0.4843530654907226,0.3372423052787781,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9239028096199036,0.2792799472808838,0.1955951899290084,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9458301067352296,0.2968437373638153,0.2814368307590484,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8355763554573059,0.2073478549718856,0.9352820515632628,284.8525085449219,284.95001220703125,297.4528503417969,292.13726806640625,297.2906494140625,297.24334716796875,284.8561706542969,1.0,0.4319491386413574,0.069916233420372,0.069916233420372,1.0,1.0,-2.3894288539886475,0.0036357261706143,2.385793209075928,-0.5364188551902771,0.8194749355316162,0.8194749355316162,0.0,67.48063659667969,69.0,40204.53125,0.0,1053.9249267578125,1.0,280.537841796875,283.4756164550781,295.0826110839844,297.6455383300781,293.1499938964844,293.1499938964844,280.8500061035156,36451.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084134459495544,1.0,0.0,0.0,3.264453887939453,3.264474630355835,7.110733690751658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.583984375,0.0,1148.066162109375,1895.4371337890625,0.0,2548.590576171875,0.8201510310173035,1.0,0.0,3.0,1.0,0.0
