time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9119585752487184,0.2684166431427002,0.2418174296617508,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.4925585687160492,0.3354764282703399,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9278374910354614,0.2809655666351318,0.1967051774263382,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9492038488388062,0.2982162535190582,0.2826514542102813,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.837974488735199,0.2082381546497345,0.9389379620552064,285.0715637207031,284.95001220703125,297.5141906738281,292.15972900390625,297.3354797363281,297.2833557128906,285.0751037597656,1.0,0.4327788352966308,0.0748670473694801,0.0748670473694801,1.0,1.0,-2.3955793380737305,0.0052949050441384,2.390284538269043,-0.5361647009849548,0.8227813243865967,0.8227813243865967,0.0,67.35345458984375,72.0,39228.88671875,0.0,1060.1480712890625,1.0,280.83770751953125,283.706298828125,295.1159362792969,297.6204528808594,293.1499938964844,293.1499938964844,281.1499938964844,36031.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973223328590393,1.0,0.0,0.0,3.26230788230896,3.2623283863067627,7.101387495822564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.22607421875,0.0,1143.3118896484375,1895.4371337890625,0.0,2446.969482421875,0.8193104267120361,1.0,0.0,3.0,1.0,0.0
12399240,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.9119585752487184,0.2684166431427002,0.2418174296617508,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.4925585687160492,0.3354764282703399,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9278374910354614,0.2809655666351318,0.1967051774263382,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9492038488388062,0.2982162535190582,0.2826514542102813,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.837974488735199,0.2082381546497345,0.9389379620552064,285.0715637207031,284.95001220703125,297.5141906738281,292.15972900390625,297.3354797363281,297.2833557128906,285.0751037597656,1.0,0.4327788352966308,0.0748670473694801,0.0748670473694801,1.0,1.0,-2.3955793380737305,0.0052949050441384,2.390284538269043,-0.5361647009849548,0.8227813243865967,0.8227813243865967,0.0,67.35345458984375,72.0,39228.88671875,0.0,1060.1480712890625,1.0,280.83770751953125,283.706298828125,295.1159362792969,297.6204528808594,293.1499938964844,293.1499938964844,281.1499938964844,36031.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973223328590393,1.0,0.0,0.0,3.26230788230896,3.2623283863067627,7.101387495822564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.22607421875,0.0,1143.3118896484375,1895.4371337890625,0.0,2446.969482421875,0.8193104267120361,1.0,0.0,3.0,1.0,0.0
12399300,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.9124333262443542,0.2690229713916778,0.2423276156187057,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.9990000128746032,0.4965079128742218,0.3357178866863251,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127990722656,0.9287081956863404,0.2818909287452698,0.1973211020231247,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2132873535156,0.9497953653335572,0.2989737391471863,0.2833323180675506,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.8383857607841492,0.2087431699037552,0.9410836100578308,285.214599609375,284.95001220703125,297.54412841796875,292.1702575683594,297.3556823730469,297.3006896972656,285.2278747558594,1.0,0.4336591362953186,0.0773424506187439,0.0773424506187439,1.0,1.0,-2.400615930557251,0.0063575603999197,2.394258499145508,-0.5362286567687988,0.8259091377258301,0.8259091377258301,0.0,67.5539321899414,72.0,38373.4140625,0.0,1066.5120849609375,1.0,281.0870056152344,283.8705749511719,295.1075134277344,297.5153503417969,293.1499938964844,293.1499938964844,281.1499938964844,35815.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901694774627686,1.0,0.0,0.0,3.266818046569824,3.266838550567627,7.12103656042018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.68994140625,0.0,1145.946044921875,1895.4371337890625,0.0,2381.907958984375,0.8201547265052795,1.0,0.0,3.0,1.0,0.0
12399360,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.9126170873641968,0.2697272300720215,0.2429486513137817,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.9990000128746032,0.5004115104675293,0.3363978564739227,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.9292617440223694,0.2829204499721527,0.1980233639478683,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9500541090965272,0.2998219728469848,0.2841159999370575,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850646972656,0.8385549187660217,0.2093163430690765,0.9435955882072448,285.2862548828125,284.95001220703125,297.5735778808594,292.18035888671875,297.3749084472656,297.3169860839844,285.2895202636719,1.0,0.4348117709159851,0.0797832310199737,0.0797832310199737,1.0,1.0,-2.40697979927063,0.0075904405675828,2.399389266967773,-0.5364161133766174,0.8289228677749634,0.8289228677749634,0.0,67.87527465820312,90.0,38355.56640625,0.0,1074.867431640625,1.0,281.1377258300781,283.93115234375,295.1430358886719,297.59490966796875,293.1499938964844,293.1499938964844,281.45001220703125,35617.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874332666397095,1.0,0.0,0.0,3.2759153842926025,3.2759358882904053,7.160753057178226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.04443359375,0.0,1152.8740234375,1895.4371337890625,0.0,2357.12890625,0.8219411969184875,1.0,0.0,3.0,1.0,0.0
12399420,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8975141644477844,0.2712829113006592,0.2444038242101669,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,0.506793200969696,0.3546968102455139,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9132950901985168,0.2851766943931579,0.1996321976184845,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.9333925843238832,0.3016846179962158,0.2859340906143188,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.826473593711853,0.2105799168348312,0.9496625065803528,285.5106506347656,284.95001220703125,297.6308898925781,292.1992492675781,297.4047241210937,297.3388366699219,285.51495361328125,1.0,0.4435934424400329,0.0846647843718528,0.0846647843718528,1.0,1.0,-2.442088842391968,0.0108673460781574,2.4312214851379395,-0.5412284731864929,0.8380944132804871,0.8380944132804871,0.0,72.35345458984375,108.0,37739.234375,0.0,1132.9808349609375,1.0,281.4380187988281,284.1614685058594,295.1681823730469,297.57745361328125,293.1499938964844,293.1499938964844,281.75,35207.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786437273025513,1.0,0.0,0.0,3.304871797561645,3.304892539978028,7.287902121788647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.67333984375,0.0,1176.6561279296875,1895.4371337890625,0.0,2277.971435546875,0.8279761075973511,1.0,0.0,3.0,1.0,0.0
12399480,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50994873046875,0.8975141644477844,0.2712829113006592,0.2444038242101669,297.529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.9990000128746032,0.506793200969696,0.3546968102455139,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9132950901985168,0.2851766943931579,0.1996321976184845,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102233886719,0.9333925843238832,0.3016846179962158,0.2859340906143188,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.826473593711853,0.2105799168348312,0.9496625065803528,285.5106506347656,284.95001220703125,297.6308898925781,292.1992492675781,297.4047241210937,297.3388366699219,285.51495361328125,1.0,0.4435934424400329,0.0846647843718528,0.0846647843718528,1.0,1.0,-2.442088842391968,0.0108673460781574,2.4312214851379395,-0.5412284731864929,0.8380944132804871,0.8380944132804871,0.0,72.35345458984375,108.0,37739.234375,0.0,1132.9808349609375,1.0,281.4380187988281,284.1614685058594,295.1681823730469,297.57745361328125,293.1499938964844,293.1499938964844,281.75,35207.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786437273025513,1.0,0.0,0.0,3.304871797561645,3.304892539978028,7.287902121788647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.67333984375,0.0,1176.6561279296875,1895.4371337890625,0.0,2277.971435546875,0.8279761075973511,1.0,0.0,3.0,1.0,0.0
12399540,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.8737845420837402,0.273093432188034,0.2462008446455001,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.9990000128746032,0.5099513530731201,0.3864665031433105,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8891522288322449,0.2877483367919922,0.2015475332736969,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.905967116355896,0.3038099110126495,0.2881185114383697,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8060554265975952,0.2119640409946441,0.956915020942688,285.7435302734375,284.95001220703125,297.6860046386719,292.21649169921875,297.416015625,297.3374328613281,285.7478942871094,1.0,0.4571914374828338,0.0895463451743125,0.0895463451743125,1.0,1.0,-2.4960408210754395,0.0155046470463275,2.4805362224578857,-0.548705518245697,0.8504542112350464,0.8504542112350464,0.0,80.38128662109375,126.0,37304.48046875,0.0,1230.2222900390625,1.0,281.73846435546875,284.3951110839844,295.1948547363281,297.5753173828125,293.1499938964844,293.1499938964844,282.04998779296875,34805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771740198135376,1.0,0.0,0.0,3.348984718322754,3.349005699157715,7.483756121473562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8046875,0.0,1215.1549072265625,1895.4371337890625,0.0,2216.30712890625,0.8373925685882568,1.0,0.0,3.0,1.0,0.0
12399600,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427978515625,0.8737845420837402,0.273093432188034,0.2462008446455001,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74371337890625,0.9990000128746032,0.5099513530731201,0.3864665031433105,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8891522288322449,0.2877483367919922,0.2015475332736969,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.905967116355896,0.3038099110126495,0.2881185114383697,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.8060554265975952,0.2119640409946441,0.956915020942688,285.7435302734375,284.95001220703125,297.6860046386719,292.21649169921875,297.416015625,297.3374328613281,285.7478942871094,1.0,0.4571914374828338,0.0895463451743125,0.0895463451743125,1.0,1.0,-2.4960408210754395,0.0155046470463275,2.4805362224578857,-0.548705518245697,0.8504542112350464,0.8504542112350464,0.0,80.38128662109375,126.0,37304.48046875,0.0,1230.2222900390625,1.0,281.73846435546875,284.3951110839844,295.1948547363281,297.5753173828125,293.1499938964844,293.1499938964844,282.04998779296875,34805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771740198135376,1.0,0.0,0.0,3.348984718322754,3.349005699157715,7.483756121473562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8046875,0.0,1215.1549072265625,1895.4371337890625,0.0,2216.30712890625,0.8373925685882568,1.0,0.0,3.0,1.0,0.0
12399660,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8480411767959595,0.2751161754131317,0.2482879608869552,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9990000128746032,0.5100097060203552,0.4267536103725433,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8629565238952637,0.2905611097812652,0.2037182599306106,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.878240704536438,0.3061592578887939,0.2906207740306854,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.7813581228256226,0.2134046405553817,0.9649325013160706,285.97589111328125,284.95001220703125,297.73883056640625,292.23211669921875,297.41241455078125,297.31744384765625,285.97998046875,1.0,0.4742123484611511,0.0942791551351547,0.0942791551351547,1.0,1.0,-2.562190055847168,0.0217226166278123,2.540467500686645,-0.5572779774665833,0.8659222722053528,0.8659222722053528,0.0,91.3226318359375,144.0,36957.56640625,0.0,1359.681396484375,1.0,282.0390625,284.6265563964844,295.2191772460937,297.5787658691406,293.1499938964844,293.1499938964844,282.3500061035156,34438.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766593873500824,1.0,0.0,0.0,3.4068965911865234,3.4069180488586426,7.744817480670463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.14208984375,0.0,1268.2415771484375,1895.4371337890625,0.0,2170.652099609375,0.849937915802002,1.0,0.0,3.0,1.0,0.0
12399720,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.8480411767959595,0.2751161754131317,0.2482879608869552,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761657714844,0.9990000128746032,0.5100097060203552,0.4267536103725433,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8629565238952637,0.2905611097812652,0.2037182599306106,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.878240704536438,0.3061592578887939,0.2906207740306854,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974365234375,0.7813581228256226,0.2134046405553817,0.9649325013160706,285.97589111328125,284.95001220703125,297.73883056640625,292.23211669921875,297.41241455078125,297.31744384765625,285.97998046875,1.0,0.4742123484611511,0.0942791551351547,0.0942791551351547,1.0,1.0,-2.562190055847168,0.0217226166278123,2.540467500686645,-0.5572779774665833,0.8659222722053528,0.8659222722053528,0.0,91.3226318359375,144.0,36957.56640625,0.0,1359.681396484375,1.0,282.0390625,284.6265563964844,295.2191772460937,297.5787658691406,293.1499938964844,293.1499938964844,282.3500061035156,34438.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766593873500824,1.0,0.0,0.0,3.4068965911865234,3.4069180488586426,7.744817480670463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.14208984375,0.0,1268.2415771484375,1895.4371337890625,0.0,2170.652099609375,0.849937915802002,1.0,0.0,3.0,1.0,0.0
12399780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8240784406661987,0.2773146629333496,0.2506210803985595,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.9990000128746032,0.5074544548988342,0.4719691574573517,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8384919762611389,0.2935560047626495,0.2060841768980026,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.8520029783248901,0.3086742758750915,0.2933757305145263,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.7576683163642883,0.2148744016885757,0.9734983444213868,286.2009582519531,284.95001220703125,297.7892150878906,292.24615478515625,297.400146484375,297.2868957519531,286.2046203613281,1.0,0.493475079536438,0.0990119725465774,0.0990119725465774,1.0,1.0,-2.6357614994049072,0.0300287287682294,2.6057329177856445,-0.5653849840164185,0.8843621611595154,0.8843621611595154,0.0,104.685546875,147.0,36726.83203125,0.0,1516.470947265625,1.0,282.3397521972656,284.8600769042969,295.2406921386719,297.586669921875,293.1499938964844,293.1499938964844,282.6499938964844,34125.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628462314605713,1.0,0.0,0.0,3.4765191078186035,3.476541042327881,8.064594112511259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.158203125,0.0,1335.23095703125,1895.4371337890625,0.0,2137.583251953125,0.8651867508888245,1.0,0.0,3.0,1.0,0.0
12399840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8240784406661987,0.2773146629333496,0.2506210803985595,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.9990000128746032,0.5074544548988342,0.4719691574573517,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004089355469,0.8384919762611389,0.2935560047626495,0.2060841768980026,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005310058594,0.8520029783248901,0.3086742758750915,0.2933757305145263,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.7576683163642883,0.2148744016885757,0.9734983444213868,286.2009582519531,284.95001220703125,297.7892150878906,292.24615478515625,297.400146484375,297.2868957519531,286.2046203613281,1.0,0.493475079536438,0.0990119725465774,0.0990119725465774,1.0,1.0,-2.6357614994049072,0.0300287287682294,2.6057329177856445,-0.5653849840164185,0.8843621611595154,0.8843621611595154,0.0,104.685546875,147.0,36726.83203125,0.0,1516.470947265625,1.0,282.3397521972656,284.8600769042969,295.2406921386719,297.586669921875,293.1499938964844,293.1499938964844,282.6499938964844,34125.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628462314605713,1.0,0.0,0.0,3.4765191078186035,3.476541042327881,8.064594112511259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.158203125,0.0,1335.23095703125,1895.4371337890625,0.0,2137.583251953125,0.8651867508888245,1.0,0.0,3.0,1.0,0.0
12399900,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8108229637145996,0.278393805027008,0.2518508732318878,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451843261719,0.9903995394706726,0.5057880878448486,0.4801945388317108,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3424377441406,0.8255197405815125,0.2950435280799866,0.2073247283697128,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3427734375,0.8382447957992554,0.3099154233932495,0.2948269844055176,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.7452367544174194,0.2155581712722778,0.9779731631278992,286.3441162109375,284.95001220703125,297.8134460449219,292.25262451171875,297.3930053710937,297.270751953125,286.3536682128906,1.0,0.5008458495140076,0.1013783738017082,0.1013783738017082,1.0,1.0,-2.65492582321167,0.0346067398786544,2.620319128036499,-0.5639721155166626,0.8950462937355042,0.8950462937355042,0.0,112.4616241455078,147.0,36033.44921875,0.0,1578.5701904296875,1.0,282.59423828125,285.02642822265625,295.2248840332031,297.4923095703125,293.1499938964844,293.1499938964844,282.6499938964844,33987.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590156197547913,1.0,0.0,0.0,3.5146610736846924,3.514683485031128,8.242523676926794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.72021484375,0.0,1373.24462890625,1895.4371337890625,0.0,2103.9443359375,0.8736215233802795,1.0,0.0,3.0,1.0,0.0
12399960,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901062011719,0.7990463376045227,0.2794647216796875,0.2530922889709472,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905029296875,0.9764992594718932,0.5055620670318604,0.4796126186847687,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3901672363281,0.8146694302558899,0.296529471874237,0.2085714191198349,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.8270302414894104,0.3111504316329956,0.2962774336338043,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.7351378798484802,0.2162297666072845,0.9823146462440492,286.390380859375,284.95001220703125,297.8370361328125,292.2587280273437,297.39373779296875,297.2646484375,286.3915100097656,1.0,0.5068523287773132,0.1035876423120498,0.1035876423120498,1.0,1.0,-2.665038585662842,0.0391584932804107,2.625880002975464,-0.5620841383934021,0.9051603078842164,0.9051603078842164,0.0,119.52560424804688,135.0,36099.8046875,0.0,1624.349853515625,1.0,282.6405334472656,285.0659484863281,295.2539978027344,297.57586669921875,293.1499938964844,293.1499938964844,282.3500061035156,33902.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594550251960754,1.0,0.0,0.0,3.55466103553772,3.5546836853027344,8.43120574245404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.294921875,0.0,1414.38037109375,1895.4371337890625,0.0,2107.794189453125,0.8824635148048401,1.0,0.0,3.0,1.0,0.0
12400020,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7913538217544556,0.2801457345485687,0.2543303072452545,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.9664326906204224,0.5059288740158081,0.4799917638301849,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8080222606658936,0.2983137965202331,0.2102392017841339,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.8201281428337097,0.3125030696392059,0.2981108129024505,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7287444472312927,0.2167874872684478,0.98698228597641,286.2032470703125,284.95001220703125,297.8822326660156,292.2698669433594,297.3959655761719,297.2544250488281,286.2006225585937,1.0,0.5114130973815918,0.1080061644315719,0.1080061644315719,1.0,1.0,-2.676811456680298,0.0492030307650566,2.627608299255371,-0.5544560551643372,0.9204325079917908,0.9204325079917908,0.0,124.96297454833984,123.0,37552.0234375,0.0,1665.9132080078125,1.0,282.35821533203125,284.8373718261719,295.351318359375,297.8333740234375,293.1499938964844,293.1499938964844,282.04998779296875,34075.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804039716720581,1.0,0.0,0.0,3.627436876296997,3.627460241317749,8.779969675742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.6103515625,0.0,1493.89697265625,1895.4371337890625,0.0,2293.76806640625,0.8988561034202576,1.0,0.0,3.0,1.0,0.0
12400080,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7913538217544556,0.2801457345485687,0.2543303072452545,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.9664326906204224,0.5059288740158081,0.4799917638301849,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.8080222606658936,0.2983137965202331,0.2102392017841339,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20361328125,0.8201281428337097,0.3125030696392059,0.2981108129024505,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.7287444472312927,0.2167874872684478,0.98698228597641,286.2032470703125,284.95001220703125,297.8822326660156,292.2698669433594,297.3959655761719,297.2544250488281,286.2006225585937,1.0,0.5114130973815918,0.1080061644315719,0.1080061644315719,1.0,1.0,-2.676811456680298,0.0492030307650566,2.627608299255371,-0.5544560551643372,0.9204325079917908,0.9204325079917908,0.0,124.96297454833984,123.0,37552.0234375,0.0,1665.9132080078125,1.0,282.35821533203125,284.8373718261719,295.351318359375,297.8333740234375,293.1499938964844,293.1499938964844,282.04998779296875,34075.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804039716720581,1.0,0.0,0.0,3.627436876296997,3.627460241317749,8.779969675742905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.6103515625,0.0,1493.89697265625,1895.4371337890625,0.0,2293.76806640625,0.8988561034202576,1.0,0.0,3.0,1.0,0.0
12400140,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.7922229170799255,0.2794592380523681,0.2539379894733429,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.9680851101875304,0.5060794949531555,0.4801845848560333,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8100358247756958,0.2989404499530792,0.2108209878206253,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8216683268547058,0.3126774430274963,0.2984852790832519,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7296321988105774,0.2164422273635864,0.9862016439437866,285.9819030761719,284.95001220703125,297.9246520996094,292.2796325683594,297.39373779296875,297.2392272949219,285.978759765625,1.0,0.5106267929077148,0.112424686551094,0.112424686551094,1.0,1.0,-2.6767919063568115,0.060375727713108,2.6164162158966064,-0.5431214570999146,0.932451069355011,0.932451069355011,0.0,124.23265075683594,111.0,39001.86328125,0.0,1662.47314453125,1.0,282.05816650390625,284.58984375,295.3620300292969,297.9532775878906,293.1499938964844,293.1499938964844,281.75,34354.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003414273262024,1.0,0.0,0.0,3.689516067504883,3.689540147781372,9.083058785108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.724609375,0.0,1565.13623046875,1895.4371337890625,0.0,2474.546875,0.9129735231399536,1.0,0.0,3.0,1.0,0.0
12400200,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825439453125,0.7922229170799255,0.2794592380523681,0.2539379894733429,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815979003906,0.9680851101875304,0.5060794949531555,0.4801845848560333,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8100358247756958,0.2989404499530792,0.2108209878206253,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823303222656,0.8216683268547058,0.3126774430274963,0.2984852790832519,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98321533203125,0.7296321988105774,0.2164422273635864,0.9862016439437866,285.9819030761719,284.95001220703125,297.9246520996094,292.2796325683594,297.39373779296875,297.2392272949219,285.978759765625,1.0,0.5106267929077148,0.112424686551094,0.112424686551094,1.0,1.0,-2.6767919063568115,0.060375727713108,2.6164162158966064,-0.5431214570999146,0.932451069355011,0.932451069355011,0.0,124.23265075683594,111.0,39001.86328125,0.0,1662.47314453125,1.0,282.05816650390625,284.58984375,295.3620300292969,297.9532775878906,293.1499938964844,293.1499938964844,281.75,34354.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003414273262024,1.0,0.0,0.0,3.689516067504883,3.689540147781372,9.083058785108732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.724609375,0.0,1565.13623046875,1895.4371337890625,0.0,2474.546875,0.9129735231399536,1.0,0.0,3.0,1.0,0.0
12400260,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7987879514694214,0.2781015336513519,0.2526822984218597,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.976873219013214,0.5058470964431763,0.4798853695392608,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8175999522209167,0.298966109752655,0.2107985615730285,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8286726474761963,0.3121704161167145,0.2979739904403686,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7351834177970886,0.2155254334211349,0.9818451404571532,285.7514343261719,284.95001220703125,297.96417236328125,292.2881164550781,297.3885498046875,297.2210388183594,285.7481689453125,1.0,0.506316065788269,0.1165577322244644,0.1165577322244644,1.0,1.0,-2.669053077697754,0.0717439875006675,2.597309112548828,-0.5299161672592163,0.941314697265625,0.941314697265625,0.0,119.5959014892578,99.0,40333.48828125,0.0,1630.1619873046875,1.0,281.7576904296875,284.34033203125,295.3515930175781,298.0281982421875,293.1499938964844,293.1499938964844,281.45001220703125,34668.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157608509063721,1.0,0.0,0.0,3.7398738861083984,3.739898443222046,9.332697459285556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.1923828125,0.0,1625.26416015625,1895.4371337890625,0.0,2616.34228515625,0.9244975447654724,1.0,0.0,3.0,1.0,0.0
12400320,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521057128906,0.7987879514694214,0.2781015336513519,0.2526822984218597,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510986328125,0.976873219013214,0.5058470964431763,0.4798853695392608,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.751953125,0.8175999522209167,0.298966109752655,0.2107985615730285,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.8286726474761963,0.3121704161167145,0.2979739904403686,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.7351834177970886,0.2155254334211349,0.9818451404571532,285.7514343261719,284.95001220703125,297.96417236328125,292.2881164550781,297.3885498046875,297.2210388183594,285.7481689453125,1.0,0.506316065788269,0.1165577322244644,0.1165577322244644,1.0,1.0,-2.669053077697754,0.0717439875006675,2.597309112548828,-0.5299161672592163,0.941314697265625,0.941314697265625,0.0,119.5959014892578,99.0,40333.48828125,0.0,1630.1619873046875,1.0,281.7576904296875,284.34033203125,295.3515930175781,298.0281982421875,293.1499938964844,293.1499938964844,281.45001220703125,34668.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157608509063721,1.0,0.0,0.0,3.7398738861083984,3.739898443222046,9.332697459285556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.1923828125,0.0,1625.26416015625,1895.4371337890625,0.0,2616.34228515625,0.9244975447654724,1.0,0.0,3.0,1.0,0.0
12400380,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8101116418838501,0.2763978540897369,0.2509719133377075,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.990050196647644,0.5052787661552429,0.4791644215583801,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8295695781707764,0.2986693084239959,0.2104442119598388,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8403422832489014,0.3112586140632629,0.2969346046447754,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7447717785835266,0.2142522782087326,0.9752420783042908,285.51824951171875,284.95001220703125,298.000732421875,292.2953796386719,297.3818359375,297.20172119140625,285.5149841308594,1.0,0.4996945559978485,0.1206907778978347,0.1206907778978347,1.0,1.0,-2.6565258502960205,0.083811268210411,2.572714567184448,-0.5149744153022766,0.9470413327217102,0.9470413327217102,0.0,112.4267807006836,87.0,41542.12890625,0.0,1579.8072509765625,1.0,281.4573669433594,284.08990478515625,295.34344482421875,298.0935974121094,293.1499938964844,293.1499938964844,281.1499938964844,34985.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279473781585693,1.0,0.0,0.0,3.7784066200256334,3.77843165397644,9.526002031634562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2919921875,0.0,1672.9139404296875,1895.4371337890625,0.0,2729.34619140625,0.9333720803260804,1.0,0.0,3.0,1.0,0.0
12400440,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189208984375,0.8101116418838501,0.2763978540897369,0.2509719133377075,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179138183594,0.990050196647644,0.5052787661552429,0.4791644215583801,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5187683105469,0.8295695781707764,0.2986693084239959,0.2104442119598388,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5186767578125,0.8403422832489014,0.3112586140632629,0.2969346046447754,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.7447717785835266,0.2142522782087326,0.9752420783042908,285.51824951171875,284.95001220703125,298.000732421875,292.2953796386719,297.3818359375,297.20172119140625,285.5149841308594,1.0,0.4996945559978485,0.1206907778978347,0.1206907778978347,1.0,1.0,-2.6565258502960205,0.083811268210411,2.572714567184448,-0.5149744153022766,0.9470413327217102,0.9470413327217102,0.0,112.4267807006836,87.0,41542.12890625,0.0,1579.8072509765625,1.0,281.4573669433594,284.08990478515625,295.34344482421875,298.0935974121094,293.1499938964844,293.1499938964844,281.1499938964844,34985.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279473781585693,1.0,0.0,0.0,3.7784066200256334,3.77843165397644,9.526002031634562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2919921875,0.0,1672.9139404296875,1895.4371337890625,0.0,2729.34619140625,0.9333720803260804,1.0,0.0,3.0,1.0,0.0
12400500,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.8173140287399292,0.275483638048172,0.2500465214252472,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9976785778999328,0.5049083828926086,0.4787196516990661,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572082519531,0.8373905420303345,0.298460990190506,0.2102117538452148,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3568725585937,0.848149836063385,0.3107140660285949,0.2963093817234039,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.751278817653656,0.213536262512207,0.9714567065238952,285.3552551269531,284.95001220703125,298.017822265625,292.298583984375,297.3783569335937,297.1922912597656,285.3431701660156,1.0,0.4957801699638366,0.1227572932839393,0.1227572932839393,1.0,1.0,-2.6492998600006104,0.0900788828730583,2.559221029281616,-0.5070656538009644,0.9481706023216248,0.9481706023216248,0.0,108.15617370605467,87.0,42600.671875,0.0,1550.362548828125,1.0,281.19775390625,283.9018249511719,295.3653869628906,298.2280578613281,293.1499938964844,293.1499938964844,281.1499938964844,35150.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355684280395508,1.0,0.0,0.0,3.793484687805176,3.793509960174561,9.60218244472344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.88525390625,0.0,1692.130615234375,1895.4371337890625,0.0,2800.34033203125,0.9368448257446288,1.0,0.0,3.0,1.0,0.0
12400560,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814025878906,0.822562038898468,0.2744678556919098,0.249038279056549,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.9990000128746032,0.5046569108963013,0.4717699587345123,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.8435087203979492,0.2981590032577514,0.2099267244338989,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.8542141318321228,0.3100614845752716,0.29560387134552,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821960449219,0.7562230825424194,0.212728351354599,0.967411458492279,285.2806091308594,284.95001220703125,298.0341186523437,292.3014831542969,297.3746032714844,297.1827087402344,285.2763977050781,1.0,0.4911953508853912,0.1246979311108589,0.1246979311108589,1.0,1.0,-2.6337029933929443,0.0955330953001976,2.538169860839844,-0.4978455603122711,0.9495813846588136,0.9495813846588136,0.0,104.6507339477539,75.0,42574.84375,0.0,1513.0184326171875,1.0,281.15704345703125,283.8365478515625,295.3397827148437,298.1559143066406,293.1499938964844,293.1499938964844,280.8500061035156,35296.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382009863853455,1.0,0.0,0.0,3.805388450622559,3.8054139614105225,9.662539923738225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.56884765625,0.0,1707.527587890625,1895.4371337890625,0.0,2824.91162109375,0.9396441578865052,1.0,0.0,3.0,1.0,0.0
12400620,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8334319591522217,0.2722693383693695,0.2469174861907959,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.5065180063247681,0.4484154880046844,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.856555700302124,0.2973951399326324,0.2092728912830352,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671109080314636,0.3085530400276184,0.294031411409378,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7666981220245361,0.2109556794166565,0.9586623907089232,285.0229797363281,284.95001220703125,298.0643310546875,292.3065185546875,297.3760681152344,297.1756896972656,285.0184326171875,1.0,0.4802168011665344,0.1285792142152786,0.1285792142152786,1.0,1.0,-2.589918851852417,0.1055286899209022,2.4843900203704834,-0.4779780507087707,0.9485383629798888,0.9485383629798888,0.0,97.41726684570312,63.0,43279.046875,0.0,1421.9256591796875,1.0,280.8569641113281,283.5700378417969,295.3341369628906,298.1986389160156,293.1499938964844,293.1499938964844,280.54998779296875,35616.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464106917381287,1.0,0.0,0.0,3.8205888271331774,3.8206145763397217,9.739886763782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,1728.3643798828125,1895.4371337890625,0.0,2901.66455078125,0.9432670474052428,1.0,0.0,3.0,1.0,0.0
12400680,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8334319591522217,0.2722693383693695,0.2469174861907959,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.5065180063247681,0.4484154880046844,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.856555700302124,0.2973951399326324,0.2092728912830352,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671109080314636,0.3085530400276184,0.294031411409378,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7666981220245361,0.2109556794166565,0.9586623907089232,285.0229797363281,284.95001220703125,298.0643310546875,292.3065185546875,297.3760681152344,297.1756896972656,285.0184326171875,1.0,0.4802168011665344,0.1285792142152786,0.1285792142152786,1.0,1.0,-2.589918851852417,0.1055286899209022,2.4843900203704834,-0.4779780507087707,0.9485383629798888,0.9485383629798888,0.0,97.41726684570312,63.0,43279.046875,0.0,1421.9256591796875,1.0,280.8569641113281,283.5700378417969,295.3341369628906,298.1986389160156,293.1499938964844,293.1499938964844,280.54998779296875,35616.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464106917381287,1.0,0.0,0.0,3.8205888271331774,3.8206145763397217,9.739886763782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.17822265625,0.0,1728.3643798828125,1895.4371337890625,0.0,2901.66455078125,0.9432670474052428,1.0,0.0,3.0,1.0,0.0
12400740,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8480068445205688,0.2698660790920257,0.2445701658725738,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.9990000128746032,0.5110999941825867,0.4204168319702148,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8739901781082153,0.2964465618133545,0.208456665277481,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8843435645103455,0.3068005442619324,0.292184442281723,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7809073328971863,0.2090323269367218,0.9489970803260804,284.7602844238281,284.95001220703125,298.0911560058594,292.3105163574219,297.3886108398437,297.1839599609375,284.7554931640625,1.0,0.4674074947834015,0.1324604749679565,0.1324604749679565,1.0,1.0,-2.538649797439575,0.1146295517683029,2.4240200519561768,-0.4573621153831482,0.9439548254013062,0.9439548254013062,0.0,89.20116424560547,66.0,43801.47265625,0.0,1319.9385986328125,1.0,280.556884765625,283.3004150390625,295.32769775390625,298.2270202636719,293.1499938964844,293.1499938964844,280.25,35944.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524558544158936,1.0,0.0,0.0,3.823699712753296,3.823725461959839,9.75575403572293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.93212890625,0.0,1734.703125,1895.4371337890625,0.0,2958.278076171875,0.944172978401184,1.0,0.0,3.0,1.0,0.0
12400800,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.8480068445205688,0.2698660790920257,0.2445701658725738,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.9990000128746032,0.5110999941825867,0.4204168319702148,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8739901781082153,0.2964465618133545,0.208456665277481,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.8843435645103455,0.3068005442619324,0.292184442281723,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7809073328971863,0.2090323269367218,0.9489970803260804,284.7602844238281,284.95001220703125,298.0911560058594,292.3105163574219,297.3886108398437,297.1839599609375,284.7554931640625,1.0,0.4674074947834015,0.1324604749679565,0.1324604749679565,1.0,1.0,-2.538649797439575,0.1146295517683029,2.4240200519561768,-0.4573621153831482,0.9439548254013062,0.9439548254013062,0.0,89.20116424560547,66.0,43801.47265625,0.0,1319.9385986328125,1.0,280.556884765625,283.3004150390625,295.32769775390625,298.2270202636719,293.1499938964844,293.1499938964844,280.25,35944.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524558544158936,1.0,0.0,0.0,3.823699712753296,3.823725461959839,9.75575403572293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.93212890625,0.0,1734.703125,1895.4371337890625,0.0,2958.278076171875,0.944172978401184,1.0,0.0,3.0,1.0,0.0
12400860,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.8573068380355835,0.2673646807670593,0.2422011047601699,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9990000128746032,0.5169446468353271,0.4025650322437286,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.8857963681221008,0.2954192459583282,0.2076374739408493,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.8955787420272827,0.3049017488956451,0.2902728915214538,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.7898685336112976,0.2070720791816711,0.9395045638084412,284.50958251953125,284.95001220703125,298.1145324707031,292.3135681152344,297.406982421875,297.20068359375,284.50604248046875,1.0,0.4587724208831787,0.1362936645746231,0.1362936645746231,1.0,1.0,-2.4996490478515625,0.1240806058049202,2.375568389892578,-0.4394407272338867,0.936077892780304,0.936077892780304,0.0,83.9826889038086,69.0,44382.3125,0.0,1249.2598876953125,1.0,280.2569274902344,283.0421447753906,295.3241577148437,298.2550048828125,293.1499938964844,293.1499938964844,279.95001220703125,36278.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570800423622131,1.0,0.0,0.0,3.814397811889648,3.814423561096192,9.708346624393016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.77685546875,0.0,1726.0533447265625,1895.4371337890625,0.0,3001.623046875,0.942293643951416,1.0,0.0,3.0,1.0,0.0
12400920,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.8573068380355835,0.2673646807670593,0.2422011047601699,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9990000128746032,0.5169446468353271,0.4025650322437286,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.8857963681221008,0.2954192459583282,0.2076374739408493,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.8955787420272827,0.3049017488956451,0.2902728915214538,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.7898685336112976,0.2070720791816711,0.9395045638084412,284.50958251953125,284.95001220703125,298.1145324707031,292.3135681152344,297.406982421875,297.20068359375,284.50604248046875,1.0,0.4587724208831787,0.1362936645746231,0.1362936645746231,1.0,1.0,-2.4996490478515625,0.1240806058049202,2.375568389892578,-0.4394407272338867,0.936077892780304,0.936077892780304,0.0,83.9826889038086,69.0,44382.3125,0.0,1249.2598876953125,1.0,280.2569274902344,283.0421447753906,295.3241577148437,298.2550048828125,293.1499938964844,293.1499938964844,279.95001220703125,36278.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570800423622131,1.0,0.0,0.0,3.814397811889648,3.814423561096192,9.708346624393016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.77685546875,0.0,1726.0533447265625,1895.4371337890625,0.0,3001.623046875,0.942293643951416,1.0,0.0,3.0,1.0,0.0
12400980,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27667236328125,0.8612180352210999,0.2648346424102783,0.2398693859577179,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9990000128746032,0.5218901038169861,0.3932101130485534,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2764587402344,0.8918130397796631,0.2943788170814514,0.2068586200475692,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763977050781,0.9007754921913148,0.3029103279113769,0.2883415818214416,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772521972656,0.7935947179794312,0.2051035910844802,0.930342972278595,284.276123046875,284.95001220703125,298.1343078613281,292.31573486328125,297.4201965332031,297.2119445800781,284.27325439453125,1.0,0.4529612064361572,0.1401268392801284,0.1401268392801284,1.0,1.0,-2.47133731842041,0.1339405179023742,2.3373968601226807,-0.4233557879924774,0.9252178072929382,0.9252178072929382,0.0,81.07257843017578,72.0,45029.28515625,0.0,1202.8907470703125,1.0,279.95703125,282.7982788085937,295.3257751464844,298.2939453125,293.1499938964844,293.1499938964844,279.6499938964844,36619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616284132003784,1.0,0.0,0.0,3.792506456375122,3.792531967163086,9.597231382940663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0458984375,0.0,1702.3837890625,1895.4371337890625,0.0,3044.278564453125,0.9375929832458496,1.0,0.0,3.0,1.0,0.0
