time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27667236328125,0.8612180352210999,0.2648346424102783,0.2398693859577179,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2759704589844,0.9990000128746032,0.5218901038169861,0.3932101130485534,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2764587402344,0.8918130397796631,0.2943788170814514,0.2068586200475692,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2763977050781,0.9007754921913148,0.3029103279113769,0.2883415818214416,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2772521972656,0.7935947179794312,0.2051035910844802,0.930342972278595,284.276123046875,284.95001220703125,298.1343078613281,292.31573486328125,297.4201965332031,297.2119445800781,284.27325439453125,1.0,0.4529612064361572,0.1401268392801284,0.1401268392801284,1.0,1.0,-2.47133731842041,0.1339405179023742,2.3373968601226807,-0.4233557879924774,0.9252178072929382,0.9252178072929382,0.0,81.07257843017578,72.0,45029.28515625,0.0,1202.8907470703125,1.0,279.95703125,282.7982788085937,295.3257751464844,298.2939453125,293.1499938964844,293.1499938964844,279.6499938964844,36619.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616284132003784,1.0,0.0,0.0,3.792506456375122,3.792531967163086,9.597231382940663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.0458984375,0.0,1702.3837890625,1895.4371337890625,0.0,3044.278564453125,0.9375929832458496,1.0,0.0,3.0,1.0,0.0
12401100,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1206970214844,0.861630380153656,0.2635860741138458,0.2387539744377136,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1174621582031,0.9990000128746032,0.5238835215568542,0.3908150494098663,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197509765625,0.8931657075881958,0.2938784062862396,0.2065083533525467,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195373535156,0.9016539454460144,0.3019077181816101,0.2873993813991546,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.7939611077308655,0.204123854637146,0.92592054605484,284.1181945800781,284.95001220703125,298.1428527832031,292.3165283203125,297.4242553710937,297.2146911621094,284.1055603027344,1.0,0.4508869647979736,0.1420434415340423,0.1420434415340423,1.0,1.0,-2.4602506160736084,0.1389414072036743,2.321309328079224,-0.4159197807312011,0.9181561470031738,0.9181561470031738,0.0,80.2135009765625,72.0,45824.9375,0.0,1186.166748046875,1.0,279.69775390625,282.616455078125,295.3505249023437,298.418701171875,293.1499938964844,293.1499938964844,279.6499938964844,36806.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662481307983398,1.0,0.0,0.0,3.776846885681152,3.776872396469116,9.518139449937736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.13134765625,0.0,1685.167236328125,1895.4371337890625,0.0,3087.6142578125,0.9341644644737244,1.0,0.0,3.0,1.0,0.0
12401160,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0560607910156,0.8608826994895935,0.2622944712638855,0.2375738620758056,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555114746094,0.9990000128746032,0.5254800319671631,0.3899067938327789,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.055908203125,0.8933002948760986,0.2933440506458282,0.2061188817024231,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0558776855469,0.9012930393218994,0.3008588850498199,0.2863975465297699,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0565795898437,0.7932416796684265,0.2031102925539016,0.9213322401046752,284.0556335449219,284.95001220703125,298.1504211425781,292.3171081542969,297.42596435546875,297.2146301269531,284.05340576171875,1.0,0.4492559432983398,0.1438960880041122,0.1438960880041122,1.0,1.0,-2.450555324554444,0.1437321156263351,2.306823253631592,-0.4089955985546112,0.9115111827850342,0.9115111827850342,0.0,79.71329498291016,75.0,45693.85546875,0.0,1172.7000732421875,1.0,279.6571655273437,282.5665283203125,295.3285217285156,298.3370361328125,293.1499938964844,293.1499938964844,279.3500061035156,36979.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664729595184326,1.0,0.0,0.0,3.75727915763855,3.757304430007935,9.419767934559786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.72265625,0.0,1663.37646484375,1895.4371337890625,0.0,3089.7236328125,0.9299230575561525,1.0,0.0,3.0,1.0,0.0
12401220,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8481750488281,0.857289731502533,0.2597542107105255,0.2353099882602691,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.9990000128746032,0.5276662707328796,0.3911350071430206,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480224609375,0.8912889361381531,0.2923246920108795,0.2054147720336914,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479919433594,0.8982089161872864,0.2987685799598694,0.2844483554363251,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485717773437,0.7897220849990845,0.2010792046785354,0.9123360514640808,283.8478088378906,284.95001220703125,298.1627197265625,292.3177185058594,297.4241027832031,297.2086181640625,283.8461608886719,1.0,0.4471115171909332,0.1476014107465744,0.1476014107465744,1.0,1.0,-2.4353115558624268,0.153201550245285,2.28210997581482,-0.3961772322654724,0.8951226472854614,0.8951226472854614,0.0,79.48410034179688,78.0,46344.85546875,0.0,1154.0240478515625,1.0,279.3575744628906,282.3471984863281,295.3298645019531,298.3791198730469,293.1499938964844,293.1499938964844,279.6499938964844,37370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714450001716614,1.0,0.0,0.0,3.707543611526489,3.707568407058716,9.172036925519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2607421875,0.0,1608.5517578125,1895.4371337890625,0.0,3136.364990234375,0.9190459251403807,1.0,0.0,3.0,1.0,0.0
12401280,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8481750488281,0.857289731502533,0.2597542107105255,0.2353099882602691,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84771728515625,0.9990000128746032,0.5276662707328796,0.3911350071430206,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480224609375,0.8912889361381531,0.2923246920108795,0.2054147720336914,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479919433594,0.8982089161872864,0.2987685799598694,0.2844483554363251,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8485717773437,0.7897220849990845,0.2010792046785354,0.9123360514640808,283.8478088378906,284.95001220703125,298.1627197265625,292.3177185058594,297.4241027832031,297.2086181640625,283.8461608886719,1.0,0.4471115171909332,0.1476014107465744,0.1476014107465744,1.0,1.0,-2.4353115558624268,0.153201550245285,2.28210997581482,-0.3961772322654724,0.8951226472854614,0.8951226472854614,0.0,79.48410034179688,78.0,46344.85546875,0.0,1154.0240478515625,1.0,279.3575744628906,282.3471984863281,295.3298645019531,298.3791198730469,293.1499938964844,293.1499938964844,279.6499938964844,37370.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714450001716614,1.0,0.0,0.0,3.707543611526489,3.707568407058716,9.172036925519932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.2607421875,0.0,1608.5517578125,1895.4371337890625,0.0,3136.364990234375,0.9190459251403807,1.0,0.0,3.0,1.0,0.0
12401340,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.8538092970848083,0.258649080991745,0.2338976711034774,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.9990000128746032,0.5302246809005737,0.393665611743927,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.8891662359237671,0.2926073670387268,0.2053113728761673,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.8948554992675781,0.2978172302246094,0.2831892073154449,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.7859744429588318,0.1998423039913177,0.9055846333503724,284.0469665527344,284.95001220703125,298.17108154296875,292.3176574707031,297.4274597167969,297.2102966308594,284.0498046875,1.0,0.4462563097476959,0.1513067334890365,0.1513067334890365,1.0,1.0,-2.426898717880249,0.162660926580429,2.264237880706787,-0.38494473695755,0.8846099376678467,0.8846099376678467,0.0,79.74615478515625,81.0,44897.71875,0.0,1145.3941650390625,1.0,279.64239501953125,282.5730285644531,295.2579040527344,298.1444396972656,293.1499938964844,293.1499938964844,279.95001220703125,37355.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85528165102005,1.0,0.0,0.0,3.65607500076294,3.656099319458008,8.919150218389404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8369140625,0.0,1550.09716796875,1895.4371337890625,0.0,2984.76220703125,0.9075802564620972,1.0,0.0,3.0,1.0,0.0
12401400,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.04638671875,0.8538092970848083,0.258649080991745,0.2338976711034774,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0471496582031,0.9990000128746032,0.5302246809005737,0.393665611743927,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.046630859375,0.8891662359237671,0.2926073670387268,0.2053113728761673,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0466613769531,0.8948554992675781,0.2978172302246094,0.2831892073154449,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0457763671875,0.7859744429588318,0.1998423039913177,0.9055846333503724,284.0469665527344,284.95001220703125,298.17108154296875,292.3176574707031,297.4274597167969,297.2102966308594,284.0498046875,1.0,0.4462563097476959,0.1513067334890365,0.1513067334890365,1.0,1.0,-2.426898717880249,0.162660926580429,2.264237880706787,-0.38494473695755,0.8846099376678467,0.8846099376678467,0.0,79.74615478515625,81.0,44897.71875,0.0,1145.3941650390625,1.0,279.64239501953125,282.5730285644531,295.2579040527344,298.1444396972656,293.1499938964844,293.1499938964844,279.95001220703125,37355.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85528165102005,1.0,0.0,0.0,3.65607500076294,3.656099319458008,8.919150218389404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.8369140625,0.0,1550.09716796875,1895.4371337890625,0.0,2984.76220703125,0.9075802564620972,1.0,0.0,3.0,1.0,0.0
12401460,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.852566659450531,0.2588525712490082,0.2338594049215316,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.9990000128746032,0.5340512990951538,0.3953718245029449,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8892078399658203,0.2941803634166717,0.2062293589115142,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8935580849647522,0.2980953156948089,0.2832176387310028,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.7841821312904358,0.199568435549736,0.9034634828567504,284.2759094238281,284.95001220703125,298.1754150390625,292.3169860839844,297.43975830078125,297.22479248046875,284.2793273925781,1.0,0.4466904401779175,0.1548854559659958,0.1548854559659958,1.0,1.0,-2.4274845123291016,0.1720406413078308,2.255444049835205,-0.3757794797420501,0.8774171471595764,0.8774171471595764,0.0,80.12303924560547,84.0,43578.79296875,0.0,1147.5797119140625,1.0,279.9416198730469,282.82086181640625,295.2535400390625,298.0396728515625,293.1499938964844,293.1499938964844,280.25,37176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839452862739563,1.0,0.0,0.0,3.61120867729187,3.61123251914978,8.701587148607359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.189453125,0.0,1499.149658203125,1895.4371337890625,0.0,2836.603515625,0.8974643349647522,1.0,0.0,3.0,1.0,0.0
12401520,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2752380371094,0.852566659450531,0.2588525712490082,0.2338594049215316,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2761535644531,0.9990000128746032,0.5340512990951538,0.3953718245029449,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755432128906,0.8892078399658203,0.2941803634166717,0.2062293589115142,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27557373046875,0.8935580849647522,0.2980953156948089,0.2832176387310028,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.7841821312904358,0.199568435549736,0.9034634828567504,284.2759094238281,284.95001220703125,298.1754150390625,292.3169860839844,297.43975830078125,297.22479248046875,284.2793273925781,1.0,0.4466904401779175,0.1548854559659958,0.1548854559659958,1.0,1.0,-2.4274845123291016,0.1720406413078308,2.255444049835205,-0.3757794797420501,0.8774171471595764,0.8774171471595764,0.0,80.12303924560547,84.0,43578.79296875,0.0,1147.5797119140625,1.0,279.9416198730469,282.82086181640625,295.2535400390625,298.0396728515625,293.1499938964844,293.1499938964844,280.25,37176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839452862739563,1.0,0.0,0.0,3.61120867729187,3.61123251914978,8.701587148607359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.189453125,0.0,1499.149658203125,1895.4371337890625,0.0,2836.603515625,0.8974643349647522,1.0,0.0,3.0,1.0,0.0
12401580,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50836181640625,0.8518018126487732,0.2596845328807831,0.2345030009746551,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.9990000128746032,0.5387153029441833,0.3975604474544525,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086669921875,0.8897122740745544,0.296445369720459,0.2077143192291259,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.8927238583564758,0.2990711629390716,0.2840117812156677,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7829934358596802,0.1999038457870483,0.9044431447982788,284.5090637207031,284.95001220703125,298.1755676269531,292.3157653808594,297.4561462402344,297.245849609375,284.5126647949219,1.0,0.4482541382312774,0.1584641933441162,0.1584641933441162,1.0,1.0,-2.4347972869873047,0.1814003586769104,2.25339674949646,-0.3681156039237976,0.8733615875244141,0.8733615875244141,0.0,80.81782531738281,87.0,42398.21875,0.0,1158.8284912109375,1.0,280.24127197265625,283.069580078125,295.2637634277344,297.97283935546875,293.1499938964844,293.1499938964844,280.54998779296875,36904.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264265060424805,1.0,0.0,0.0,3.576359987258911,3.576383352279663,8.534453854736057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2744140625,0.0,1459.405029296875,1895.4371337890625,0.0,2715.205322265625,0.889514684677124,1.0,0.0,3.0,1.0,0.0
12401640,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50836181640625,0.8518018126487732,0.2596845328807831,0.2345030009746551,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.9990000128746032,0.5387153029441833,0.3975604474544525,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086669921875,0.8897122740745544,0.296445369720459,0.2077143192291259,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086975097656,0.8927238583564758,0.2990711629390716,0.2840117812156677,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5075988769531,0.7829934358596802,0.1999038457870483,0.9044431447982788,284.5090637207031,284.95001220703125,298.1755676269531,292.3157653808594,297.4561462402344,297.245849609375,284.5126647949219,1.0,0.4482541382312774,0.1584641933441162,0.1584641933441162,1.0,1.0,-2.4347972869873047,0.1814003586769104,2.25339674949646,-0.3681156039237976,0.8733615875244141,0.8733615875244141,0.0,80.81782531738281,87.0,42398.21875,0.0,1158.8284912109375,1.0,280.24127197265625,283.069580078125,295.2637634277344,297.97283935546875,293.1499938964844,293.1499938964844,280.54998779296875,36904.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264265060424805,1.0,0.0,0.0,3.576359987258911,3.576383352279663,8.534453854736057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2744140625,0.0,1459.405029296875,1895.4371337890625,0.0,2715.205322265625,0.889514684677124,1.0,0.0,3.0,1.0,0.0
12401700,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.8512559533119202,0.2602239847183227,0.2349432557821273,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.9990000128746032,0.5412061810493469,0.3990974128246307,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656799316406,0.8897889852523804,0.2977291047573089,0.2085697650909423,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8921416401863098,0.2997132837772369,0.2845684587955475,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6614685058594,0.7823193669319153,0.2002163827419281,0.9056540131568908,284.6672058105469,284.95001220703125,298.174072265625,292.3149719238281,297.4645080566406,297.25701904296875,284.6808166503906,1.0,0.4493971467018127,0.1602535545825958,0.1602535545825958,1.0,1.0,-2.440321922302246,0.1859781295061111,2.254343748092652,-0.3647966086864471,0.872991144657135,0.872991144657135,0.0,81.3204574584961,87.0,41408.9921875,0.0,1167.2872314453125,1.0,280.4965209960937,283.2521057128906,295.2445983886719,297.8446350097656,293.1499938964844,293.1499938964844,280.54998779296875,36735.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818500816822052,1.0,0.0,0.0,3.5631439685821533,3.5631673336029053,8.471494652440015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.3935546875,0.0,1444.0389404296875,1895.4371337890625,0.0,2641.685791015625,0.8864918947219849,1.0,0.0,3.0,1.0,0.0
12401760,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7409973144531,0.8508114218711853,0.2608813345432281,0.2355251312255859,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.9990000128746032,0.5438122749328613,0.4007336497306824,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8899567127227783,0.2991411089897156,0.2095400393009185,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8916444182395935,0.3004791438579559,0.2852713763713836,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7817532420158386,0.2006359249353408,0.9074413180351256,284.74169921875,284.95001220703125,298.1714782714844,292.31402587890625,297.47320556640625,297.26904296875,284.7452697753906,1.0,0.4507599174976349,0.1619778424501419,0.1619778424501419,1.0,1.0,-2.4471421241760254,0.1903659105300903,2.256776094436645,-0.3619592487812042,0.8724034428596497,0.8724034428596497,0.0,81.8872299194336,90.0,41331.63671875,0.0,1177.560302734375,1.0,280.5409851074219,283.3157043457031,295.271728515625,297.9145812988281,293.1499938964844,293.1499938964844,280.8500061035156,36575.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154239654541016,1.0,0.0,0.0,3.5537710189819336,3.5537941455841064,8.426983413301059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.05908203125,0.0,1432.913818359375,1895.4371337890625,0.0,2613.229248046875,0.8842495679855347,1.0,0.0,3.0,1.0,0.0
12401820,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8494425415992737,0.2623336613178253,0.2368040829896927,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.5490951538085938,0.4049282670021057,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8897750973701477,0.3021514117717743,0.2116073668003082,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8901483416557312,0.3021896183490753,0.2868498563766479,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7802641987800598,0.2016428858041763,0.9118300080299376,284.9712829589844,284.95001220703125,298.1629943847656,292.3118591308594,297.4891662597656,297.2921142578125,284.9747009277344,1.0,0.4540335536003113,0.1654264032840728,0.1654264032840728,1.0,1.0,-2.463367462158203,0.1987518221139907,2.264615774154663,-0.3572455644607544,0.8744849562644958,0.8744849562644958,0.0,83.30956268310547,93.0,40358.43359375,0.0,1202.5303955078125,1.0,280.8408508300781,283.5574035644531,295.2758178710937,297.8587951660156,293.1499938964844,293.1499938964844,281.1499938964844,36218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056396245956421,1.0,0.0,0.0,3.5445685386657715,3.5445916652679443,8.383398153455346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.720703125,0.0,1420.589599609375,1895.4371337890625,0.0,2523.097900390625,0.8819390535354614,1.0,0.0,3.0,1.0,0.0
12401880,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8494425415992737,0.2623336613178253,0.2368040829896927,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.5490951538085938,0.4049282670021057,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8897750973701477,0.3021514117717743,0.2116073668003082,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8901483416557312,0.3021896183490753,0.2868498563766479,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.7802641987800598,0.2016428858041763,0.9118300080299376,284.9712829589844,284.95001220703125,298.1629943847656,292.3118591308594,297.4891662597656,297.2921142578125,284.9747009277344,1.0,0.4540335536003113,0.1654264032840728,0.1654264032840728,1.0,1.0,-2.463367462158203,0.1987518221139907,2.264615774154663,-0.3572455644607544,0.8744849562644958,0.8744849562644958,0.0,83.30956268310547,93.0,40358.43359375,0.0,1202.5303955078125,1.0,280.8408508300781,283.5574035644531,295.2758178710937,297.8587951660156,293.1499938964844,293.1499938964844,281.1499938964844,36218.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056396245956421,1.0,0.0,0.0,3.5445685386657715,3.5445916652679443,8.383398153455346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.720703125,0.0,1420.589599609375,1895.4371337890625,0.0,2523.097900390625,0.8819390535354614,1.0,0.0,3.0,1.0,0.0
12401940,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.847737729549408,0.263988196849823,0.2382812649011612,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9990000128746032,0.5544400215148926,0.410011887550354,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8892098665237427,0.3054184317588806,0.2138672024011612,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8882745504379272,0.304135650396347,0.2886710166931152,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.778521716594696,0.2028536647558212,0.917237102985382,285.1964416503906,284.95001220703125,298.1499938964844,292.3092956542969,297.503173828125,297.3139953613281,285.1996459960937,1.0,0.4579252004623413,0.1688749641180038,0.1688749641180038,1.0,1.0,-2.4826464653015137,0.2067662477493286,2.2758800983428955,-0.3535868227481842,0.8795393109321594,0.8795393109321594,0.0,85.0383071899414,96.0,39461.7890625,0.0,1232.7652587890625,1.0,281.1408386230469,283.7939147949219,295.2773132324219,297.8052673339844,293.1499938964844,293.1499938964844,281.45001220703125,35854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966218590736389,1.0,0.0,0.0,3.5490171909332275,3.5490403175354004,8.404454092669766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.54052734375,0.0,1422.6395263671875,1895.4371337890625,0.0,2440.58056640625,0.8826616406440735,1.0,0.0,3.0,1.0,0.0
12402000,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.847737729549408,0.263988196849823,0.2382812649011612,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.9990000128746032,0.5544400215148926,0.410011887550354,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8892098665237427,0.3054184317588806,0.2138672024011612,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19610595703125,0.8882745504379272,0.304135650396347,0.2886710166931152,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.778521716594696,0.2028536647558212,0.917237102985382,285.1964416503906,284.95001220703125,298.1499938964844,292.3092956542969,297.503173828125,297.3139953613281,285.1996459960937,1.0,0.4579252004623413,0.1688749641180038,0.1688749641180038,1.0,1.0,-2.4826464653015137,0.2067662477493286,2.2758800983428955,-0.3535868227481842,0.8795393109321594,0.8795393109321594,0.0,85.0383071899414,96.0,39461.7890625,0.0,1232.7652587890625,1.0,281.1408386230469,283.7939147949219,295.2773132324219,297.8052673339844,293.1499938964844,293.1499938964844,281.45001220703125,35854.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966218590736389,1.0,0.0,0.0,3.5490171909332275,3.5490403175354004,8.404454092669766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.54052734375,0.0,1422.6395263671875,1895.4371337890625,0.0,2440.58056640625,0.8826616406440735,1.0,0.0,3.0,1.0,0.0
12402060,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.856298565864563,0.269982099533081,0.2427931278944015,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9990000128746032,0.565228283405304,0.405003011226654,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8996772170066833,0.3132181465625763,0.2185779809951782,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.8974824547767639,0.3106782734394073,0.2938410937786102,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.7881282567977905,0.2088816314935684,0.9391354322433472,285.437255859375,284.95001220703125,298.13433837890625,292.3062438964844,297.5497436523437,297.3784484863281,285.4416809082031,1.0,0.4631586372852325,0.1722542643547058,0.1722542643547058,1.0,1.0,-2.5202107429504395,0.217523992061615,2.30268669128418,-0.3514775931835174,0.887872576713562,0.887872576713562,0.0,85.1647720336914,99.0,38883.36328125,0.0,1279.0255126953125,1.0,281.4409484863281,284.0407409667969,295.2798767089844,297.7650146484375,293.1499938964844,293.1499938964844,281.75,35485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885593175888062,1.0,0.0,0.0,3.567150354385376,3.567173480987549,8.490555387652421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.13232421875,0.0,1439.1685791015625,1895.4371337890625,0.0,2367.31884765625,0.8864381909370422,1.0,0.0,3.0,1.0,0.0
12402120,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.856298565864563,0.269982099533081,0.2427931278944015,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9990000128746032,0.565228283405304,0.405003011226654,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43682861328125,0.8996772170066833,0.3132181465625763,0.2185779809951782,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367980957031,0.8974824547767639,0.3106782734394073,0.2938410937786102,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.7881282567977905,0.2088816314935684,0.9391354322433472,285.437255859375,284.95001220703125,298.13433837890625,292.3062438964844,297.5497436523437,297.3784484863281,285.4416809082031,1.0,0.4631586372852325,0.1722542643547058,0.1722542643547058,1.0,1.0,-2.5202107429504395,0.217523992061615,2.30268669128418,-0.3514775931835174,0.887872576713562,0.887872576713562,0.0,85.1647720336914,99.0,38883.36328125,0.0,1279.0255126953125,1.0,281.4409484863281,284.0407409667969,295.2798767089844,297.7650146484375,293.1499938964844,293.1499938964844,281.75,35485.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885593175888062,1.0,0.0,0.0,3.567150354385376,3.567173480987549,8.490555387652421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.13232421875,0.0,1439.1685791015625,1895.4371337890625,0.0,2367.31884765625,0.8864381909370422,1.0,0.0,3.0,1.0,0.0
12402180,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.859863817691803,0.2722507417201996,0.2449817210435867,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.9990000128746032,0.5707831382751465,0.4035112261772156,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.60223388671875,0.9042167067527772,0.3165163397789001,0.2209766656160354,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.9014092683792114,0.3133442997932434,0.2965016961097717,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59820556640625,0.7925189733505249,0.2113704234361648,0.9509509205818176,285.6035461425781,284.95001220703125,298.1260681152344,292.3044128417969,297.5693664550781,297.40625,285.6165771484375,1.0,0.4662913084030151,0.1739796698093414,0.1739796698093414,1.0,1.0,-2.541323661804199,0.2234481871128082,2.317875623703003,-0.3502717912197113,0.8939134478569031,0.8939134478569031,0.0,85.54121398925781,99.0,38167.86328125,0.0,1306.885986328125,1.0,281.6985778808594,284.2246398925781,295.2582702636719,297.65545654296875,293.1499938964844,293.1499938964844,281.75,35288.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828842401504517,1.0,0.0,0.0,3.581507682800293,3.581531047821045,8.559040907130111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.81103515625,0.0,1453.0682373046875,1895.4371337890625,0.0,2316.074462890625,0.8895338177680969,1.0,0.0,3.0,1.0,0.0
12402240,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.8620725870132446,0.2742138803005218,0.2468613088130951,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.67828369140625,0.9990000128746032,0.5759738087654114,0.4034593999385834,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.907383918762207,0.3194870352745056,0.2231282144784927,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.677734375,0.9038816690444946,0.3156853318214416,0.2988288700580597,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766662597656,0.7954767346382141,0.2135333865880966,0.961203157901764,285.6781005859375,284.95001220703125,298.11798095703125,292.30255126953125,297.5859680175781,297.4301452636719,285.6818542480469,1.0,0.4694555103778839,0.1756335496902465,0.1756335496902465,1.0,1.0,-2.5612196922302246,0.2291754335165023,2.3320441246032715,-0.3490028381347656,0.8994659185409546,0.8994659185409546,0.0,86.19361114501953,102.0,38365.9765625,0.0,1334.820068359375,1.0,281.7412414550781,284.2845764160156,295.2850036621094,297.7391662597656,293.1499938964844,293.1499938964844,282.04998779296875,35128.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823905944824219,1.0,0.0,0.0,3.5987987518310547,3.598822116851806,8.641883368909475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.2412109375,0.0,1470.5164794921875,1895.4371337890625,0.0,2311.63037109375,0.893247127532959,1.0,0.0,3.0,1.0,0.0
12402300,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336486816406,0.8631640672683716,0.2760355472564697,0.2485467195510864,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367919921875,0.9990000128746032,0.581005334854126,0.4046651124954223,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.9094023704528807,0.3223529756069183,0.2251614332199096,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9052037000656128,0.3178862929344177,0.3009713590145111,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.7973207235336304,0.2155424952507019,0.9706016182899476,285.8361511230469,284.95001220703125,298.10955810546875,292.30047607421875,297.59991455078125,297.4506530761719,285.8487854003906,1.0,0.4727932214736938,0.1773232072591781,0.1773232072591781,1.0,1.0,-2.581003427505493,0.2350427657365799,2.3459606170654297,-0.3475722968578338,0.9068945050239564,0.9068945050239564,0.0,87.11904907226562,102.0,37634.1640625,0.0,1364.203125,1.0,281.99755859375,284.4620361328125,295.2609558105469,297.6264343261719,293.1499938964844,293.1499938964844,282.04998779296875,34957.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773838043212891,1.0,0.0,0.0,3.618922710418701,3.618946313858032,8.738801966501342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.72314453125,0.0,1491.130126953125,1895.4371337890625,0.0,2266.68310546875,0.8976576328277588,1.0,0.0,3.0,1.0,0.0
12402360,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8638011813163757,0.2778163850307464,0.2502053081989288,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9072265625,0.9990000128746032,0.5858454704284668,0.4064606130123138,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.91090726852417,0.3251782059669494,0.2271733433008194,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.905997395515442,0.3200219869613647,0.3030528724193573,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9058837890625,0.7986125349998474,0.2174492925405502,0.9795191287994384,285.9070739746094,284.95001220703125,298.1009521484375,292.2982482910156,297.6120300292969,297.4688720703125,285.91021728515625,1.0,0.4762210845947265,0.178858682513237,0.178858682513237,1.0,1.0,-2.6007871627807617,0.240762174129486,2.360024929046631,-0.3462987542152405,0.9140393733978271,0.9140393733978271,0.0,88.1780776977539,105.0,37844.79296875,0.0,1394.5888671875,1.0,282.04156494140625,284.52105712890625,295.28570556640625,297.710205078125,293.1499938964844,293.1499938964844,281.75,34816.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772088646888733,1.0,0.0,0.0,3.642162322998047,3.642185926437378,8.851397979015019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.85791015625,0.0,1515.630615234375,1895.4371337890625,0.0,2265.116943359375,0.9027281403541564,1.0,0.0,3.0,1.0,0.0
12402420,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.861299455165863,0.279753178358078,0.2524846792221069,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,0.5932530164718628,0.4137714207172394,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9097458720207214,0.3293482959270477,0.2304644286632537,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.903688907623291,0.3229104280471802,0.3062789142131805,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7976250052452087,0.2201221287250518,0.9935475587844848,285.751708984375,284.95001220703125,298.0832824707031,292.2934265136719,297.6173400878906,297.4811706542969,285.7508544921875,1.0,0.4830889105796814,0.181929662823677,0.181929662823677,1.0,1.0,-2.6370036602020264,0.2518926858901977,2.385110855102539,-0.3432472944259643,0.923496663570404,0.923496663570404,0.0,91.02318572998048,108.0,39594.07421875,0.0,1455.3759765625,1.0,281.7577819824219,284.3285522460937,295.3757019042969,297.97662353515625,293.1499938964844,293.1499938964844,281.45001220703125,34878.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983556985855103,1.0,0.0,0.0,3.6847102642059326,3.684734344482422,9.059411354428448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0859375,0.0,1563.6553955078125,1895.4371337890625,0.0,2456.4013671875,0.9122763872146606,1.0,0.0,3.0,1.0,0.0
12402480,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.861299455165863,0.279753178358078,0.2524846792221069,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.9990000128746032,0.5932530164718628,0.4137714207172394,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.9097458720207214,0.3293482959270477,0.2304644286632537,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518310546875,0.903688907623291,0.3229104280471802,0.3062789142131805,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7521667480469,0.7976250052452087,0.2201221287250518,0.9935475587844848,285.751708984375,284.95001220703125,298.0832824707031,292.2934265136719,297.6173400878906,297.4811706542969,285.7508544921875,1.0,0.4830889105796814,0.181929662823677,0.181929662823677,1.0,1.0,-2.6370036602020264,0.2518926858901977,2.385110855102539,-0.3432472944259643,0.923496663570404,0.923496663570404,0.0,91.02318572998048,108.0,39594.07421875,0.0,1455.3759765625,1.0,281.7577819824219,284.3285522460937,295.3757019042969,297.97662353515625,293.1499938964844,293.1499938964844,281.45001220703125,34878.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983556985855103,1.0,0.0,0.0,3.6847102642059326,3.684734344482422,9.059411354428448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.0859375,0.0,1563.6553955078125,1895.4371337890625,0.0,2456.4013671875,0.9122763872146606,1.0,0.0,3.0,1.0,0.0
12402540,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8541456460952759,0.2801860272884369,0.253244012594223,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.9990000128746032,0.5976609587669373,0.4257107377052307,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9035677909851074,0.3320911824703216,0.2326542139053344,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8966479301452637,0.3243476450443268,0.3080301284790039,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.7920222878456116,0.2214745134115219,1.0014373064041138,285.56414794921875,284.95001220703125,298.0650329589844,292.2880554199219,297.6026916503906,297.4677124023437,285.5628967285156,1.0,0.4895914196968078,0.1850006282329559,0.1850006282329559,1.0,1.0,-2.6664843559265137,0.2622392475605011,2.404245138168335,-0.3394899666309356,0.93015718460083,0.93015718460083,0.0,94.7260513305664,111.0,41283.9375,0.0,1512.2913818359375,1.0,281.4577941894531,284.1126403808594,295.3764343261719,298.1029052734375,293.1499938964844,293.1499938964844,281.1499938964844,35051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195545077323914,1.0,0.0,0.0,3.720614671707153,3.7206389904022217,9.23682364373235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9306640625,0.0,1605.9271240234375,1895.4371337890625,0.0,2651.4423828125,0.9204429388046264,1.0,0.0,3.0,1.0,0.0
12402600,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8541456460952759,0.2801860272884369,0.253244012594223,297.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5640869140625,0.9990000128746032,0.5976609587669373,0.4257107377052307,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.9035677909851074,0.3320911824703216,0.2326542139053344,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8966479301452637,0.3243476450443268,0.3080301284790039,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.7920222878456116,0.2214745134115219,1.0014373064041138,285.56414794921875,284.95001220703125,298.0650329589844,292.2880554199219,297.6026916503906,297.4677124023437,285.5628967285156,1.0,0.4895914196968078,0.1850006282329559,0.1850006282329559,1.0,1.0,-2.6664843559265137,0.2622392475605011,2.404245138168335,-0.3394899666309356,0.93015718460083,0.93015718460083,0.0,94.7260513305664,111.0,41283.9375,0.0,1512.2913818359375,1.0,281.4577941894531,284.1126403808594,295.3764343261719,298.1029052734375,293.1499938964844,293.1499938964844,281.1499938964844,35051.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195545077323914,1.0,0.0,0.0,3.720614671707153,3.7206389904022217,9.23682364373235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.9306640625,0.0,1605.9271240234375,1895.4371337890625,0.0,2651.4423828125,0.9204429388046264,1.0,0.0,3.0,1.0,0.0
12402660,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.8452838063240051,0.2798583805561065,0.2532140016555786,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9990000128746032,0.5997481346130371,0.4396777749061584,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.8956743478775024,0.3340667486190796,0.2342325747013092,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8876093626022339,0.3249323666095733,0.3088811635971069,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.7842609286308289,0.2219366282224655,1.00500226020813,285.36968994140625,284.95001220703125,298.0462646484375,292.2822265625,297.57635498046875,297.439208984375,285.3682556152344,1.0,0.4955565333366394,0.1879297643899917,0.1879297643899917,1.0,1.0,-2.6904397010803223,0.2716717720031738,2.4187679290771484,-0.3354354798793793,0.9341668486595154,0.9341668486595154,0.0,98.7964859008789,114.0,42850.8359375,0.0,1564.2637939453125,1.0,281.15753173828125,283.8927001953125,295.3534240722656,298.1800537109375,293.1499938964844,293.1499938964844,280.8500061035156,35270.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364881873130798,1.0,0.0,0.0,3.7484097480773926,3.748434543609619,9.375348213325196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.9990234375,0.0,1639.827392578125,1895.4371337890625,0.0,2808.922607421875,0.9268266558647156,1.0,0.0,3.0,1.0,0.0
12402720,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700561523437,0.8452838063240051,0.2798583805561065,0.2532140016555786,297.5784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9990000128746032,0.5997481346130371,0.4396777749061584,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.8956743478775024,0.3340667486190796,0.2342325747013092,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8876093626022339,0.3249323666095733,0.3088811635971069,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.370361328125,0.7842609286308289,0.2219366282224655,1.00500226020813,285.36968994140625,284.95001220703125,298.0462646484375,292.2822265625,297.57635498046875,297.439208984375,285.3682556152344,1.0,0.4955565333366394,0.1879297643899917,0.1879297643899917,1.0,1.0,-2.6904397010803223,0.2716717720031738,2.4187679290771484,-0.3354354798793793,0.9341668486595154,0.9341668486595154,0.0,98.7964859008789,114.0,42850.8359375,0.0,1564.2637939453125,1.0,281.15753173828125,283.8927001953125,295.3534240722656,298.1800537109375,293.1499938964844,293.1499938964844,280.8500061035156,35270.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364881873130798,1.0,0.0,0.0,3.7484097480773926,3.748434543609619,9.375348213325196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.9990234375,0.0,1639.827392578125,1895.4371337890625,0.0,2808.922607421875,0.9268266558647156,1.0,0.0,3.0,1.0,0.0
12402780,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8361473083496094,0.2790766656398773,0.2527332603931427,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9990000128746032,0.6001179814338684,0.4542204141616821,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.8873262405395508,0.3355968296527862,0.2354649305343628,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8780916929244995,0.3249756395816803,0.3091712296009063,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7757794260978699,0.2217974215745926,1.0056357383728027,285.1717224121094,284.95001220703125,298.0269775390625,292.2759704589844,297.5437316894531,297.4027099609375,285.17022705078125,1.0,0.5009468793869019,0.1908589005470276,0.1908589005470276,1.0,1.0,-2.7099320888519287,0.2805493175983429,2.429382801055908,-0.3309579193592071,0.935505211353302,0.935505211353302,0.0,102.95932006835938,117.0,44308.0625,0.0,1611.1143798828125,1.0,280.8573608398437,283.67120361328125,295.3326416015625,298.248291015625,293.1499938964844,293.1499938964844,280.54998779296875,35509.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503270745277405,1.0,0.0,0.0,3.767319440841675,3.767344474792481,9.470178952142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.08056640625,0.0,1663.8662109375,1895.4371337890625,0.0,2938.334228515625,0.9312306642532348,1.0,0.0,3.0,1.0,0.0
12402840,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720886230469,0.8361473083496094,0.2790766656398773,0.2527332603931427,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9990000128746032,0.6001179814338684,0.4542204141616821,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.8873262405395508,0.3355968296527862,0.2354649305343628,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.8780916929244995,0.3249756395816803,0.3091712296009063,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7757794260978699,0.2217974215745926,1.0056357383728027,285.1717224121094,284.95001220703125,298.0269775390625,292.2759704589844,297.5437316894531,297.4027099609375,285.17022705078125,1.0,0.5009468793869019,0.1908589005470276,0.1908589005470276,1.0,1.0,-2.7099320888519287,0.2805493175983429,2.429382801055908,-0.3309579193592071,0.935505211353302,0.935505211353302,0.0,102.95932006835938,117.0,44308.0625,0.0,1611.1143798828125,1.0,280.8573608398437,283.67120361328125,295.3326416015625,298.248291015625,293.1499938964844,293.1499938964844,280.54998779296875,35509.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503270745277405,1.0,0.0,0.0,3.767319440841675,3.767344474792481,9.470178952142304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.08056640625,0.0,1663.8662109375,1895.4371337890625,0.0,2938.334228515625,0.9312306642532348,1.0,0.0,3.0,1.0,0.0
