time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8317499160766602,0.2785856425762176,0.2524139583110809,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.5998057723045349,0.4613811075687408,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.88330078125,0.336258202791214,0.2360172718763351,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8734795451164246,0.324869155883789,0.3091979026794433,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.771586537361145,0.2215752303600311,1.005245566368103,285.02587890625,284.95001220703125,298.0171813964844,292.2726745605469,297.5263366699219,297.3831481933594,285.0158386230469,1.0,0.5034375190734863,0.1923234760761261,0.1923234760761261,1.0,1.0,-2.718381881713867,0.2848344445228576,2.4335474967956543,-0.3285914361476898,0.9346089363098145,0.9346089363098145,0.0,105.0112533569336,117.0,45492.2421875,0.0,1632.763671875,1.0,280.59814453125,283.49774169921875,295.3475036621094,298.3847045898437,293.1499938964844,293.1499938964844,280.54998779296875,35644.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587225079536438,1.0,0.0,0.0,3.7734761238098153,3.77350115776062,9.50115691011888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.8046875,0.0,1672.1788330078125,1895.4371337890625,0.0,3017.02392578125,0.9326715469360352,1.0,0.0,3.0,1.0,0.0
12402960,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8272607922554016,0.2779948711395263,0.2519596219062805,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9990000128746032,0.5991549491882324,0.4686421155929565,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8791852593421936,0.336820900440216,0.2364677786827087,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8688002824783325,0.324655145406723,0.3090873956680298,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7672950625419617,0.2212423682212829,1.0042412281036377,284.9722900390625,284.95001220703125,298.0072631835937,292.2693176269531,297.50799560546875,297.3623352050781,284.9708251953125,1.0,0.5057874917984009,0.1937671452760696,0.1937671452760696,1.0,1.0,-2.725764751434326,0.2889373302459717,2.4368274211883545,-0.3261683583259582,0.9341698288917542,0.9341698288917542,0.0,107.0786590576172,120.0,45667.90625,0.0,1653.05615234375,1.0,280.5571594238281,283.4497375488281,295.3168334960937,298.31561279296875,293.1499938964844,293.1499938964844,280.25,35760.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623210787773132,1.0,0.0,0.0,3.776935338973999,3.776960611343384,9.518584533907416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.01025390625,0.0,1677.17822265625,1895.4371337890625,0.0,3050.775390625,0.9335536956787108,1.0,0.0,3.0,1.0,0.0
12403020,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8186955451965332,0.2766930162906647,0.2509728968143463,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.9990000128746032,0.5970910787582397,0.4826429188251495,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8715080618858337,0.3378181755542755,0.2373002022504806,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8600143790245056,0.3240685760974884,0.3087329864501953,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7591336965560913,0.2203921377658844,1.0014023780822754,284.77349853515625,284.95001220703125,297.98712158203125,292.26226806640625,297.47088623046875,297.3202514648437,284.7720947265625,1.0,0.5101311802864075,0.1966544836759567,0.1966544836759567,1.0,1.0,-2.738569498062134,0.2969047725200653,2.441664695739746,-0.3211368918418884,0.9301832318305968,0.9301832318305968,0.0,111.0946807861328,123.0,46939.73046875,0.0,1690.50048828125,1.0,280.2572326660156,283.2301025390625,295.3035888671875,298.3810119628906,293.1499938964844,293.1499938964844,279.95001220703125,36020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730773329734802,1.0,0.0,0.0,3.7769429683685294,3.776968240737915,9.51862318743224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.99267578125,0.0,1679.197998046875,1895.4371337890625,0.0,3151.675537109375,0.933722734451294,1.0,0.0,3.0,1.0,0.0
12403080,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8186955451965332,0.2766930162906647,0.2509728968143463,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733459472656,0.9990000128746032,0.5970910787582397,0.4826429188251495,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7736511230469,0.8715080618858337,0.3378181755542755,0.2373002022504806,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8600143790245056,0.3240685760974884,0.3087329864501953,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7591336965560913,0.2203921377658844,1.0014023780822754,284.77349853515625,284.95001220703125,297.98712158203125,292.26226806640625,297.47088623046875,297.3202514648437,284.7720947265625,1.0,0.5101311802864075,0.1966544836759567,0.1966544836759567,1.0,1.0,-2.738569498062134,0.2969047725200653,2.441664695739746,-0.3211368918418884,0.9301832318305968,0.9301832318305968,0.0,111.0946807861328,123.0,46939.73046875,0.0,1690.50048828125,1.0,280.2572326660156,283.2301025390625,295.3035888671875,298.3810119628906,293.1499938964844,293.1499938964844,279.95001220703125,36020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730773329734802,1.0,0.0,0.0,3.7769429683685294,3.776968240737915,9.51862318743224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.99267578125,0.0,1679.197998046875,1895.4371337890625,0.0,3151.675537109375,0.933722734451294,1.0,0.0,3.0,1.0,0.0
12403140,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8103147745132446,0.2752226889133453,0.2498243004083633,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.9990000128746032,0.5940603613853455,0.4961044192314148,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.8643810153007507,0.3386434018611908,0.2380038052797317,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57696533203125,0.8518176674842834,0.3232752978801727,0.3081708550453186,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.577392578125,0.7514308094978333,0.2193306386470794,0.9975267052650452,284.5767822265625,284.95001220703125,297.9666442871094,292.2549133300781,297.43328857421875,297.2776184082031,284.57550048828125,1.0,0.5140406489372253,0.1995418220758438,0.1995418220758438,1.0,1.0,-2.7488811016082764,0.3045623004436493,2.4443187713623047,-0.3158703148365021,0.9235835671424866,0.9235835671424866,0.0,114.98428344726562,126.0,48135.62109375,0.0,1723.9586181640625,1.0,279.957275390625,283.013671875,295.2916259765625,298.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,36291.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828898668289185,1.0,0.0,0.0,3.766940116882324,3.766965389251709,9.468272423873714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.73974609375,0.0,1669.453369140625,1895.4371337890625,0.0,3243.656982421875,0.9316516518592834,1.0,0.0,3.0,1.0,0.0
12403200,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8103147745132446,0.2752226889133453,0.2498243004083633,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5766296386719,0.9990000128746032,0.5940603613853455,0.4961044192314148,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.576904296875,0.8643810153007507,0.3386434018611908,0.2380038052797317,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.57696533203125,0.8518176674842834,0.3232752978801727,0.3081708550453186,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.577392578125,0.7514308094978333,0.2193306386470794,0.9975267052650452,284.5767822265625,284.95001220703125,297.9666442871094,292.2549133300781,297.43328857421875,297.2776184082031,284.57550048828125,1.0,0.5140406489372253,0.1995418220758438,0.1995418220758438,1.0,1.0,-2.7488811016082764,0.3045623004436493,2.4443187713623047,-0.3158703148365021,0.9235835671424866,0.9235835671424866,0.0,114.98428344726562,126.0,48135.62109375,0.0,1723.9586181640625,1.0,279.957275390625,283.013671875,295.2916259765625,298.4433898925781,293.1499938964844,293.1499938964844,279.6499938964844,36291.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828898668289185,1.0,0.0,0.0,3.766940116882324,3.766965389251709,9.468272423873714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.73974609375,0.0,1669.453369140625,1895.4371337890625,0.0,3243.656982421875,0.9316516518592834,1.0,0.0,3.0,1.0,0.0
12403260,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847045898437,0.8019312620162964,0.2736239731311798,0.2485499382019043,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.9990000128746032,0.5901181101799011,0.509001612663269,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.8578057885169983,0.33933886885643,0.2386084944009781,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.8441959023475647,0.3223169445991516,0.3074418604373932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.7442160844802856,0.2181205153465271,0.9929085969924928,284.3843994140625,284.95001220703125,297.9458312988281,292.2472839355469,297.3966064453125,297.2362365722656,284.38336181640625,1.0,0.5175794363021851,0.2023773938417434,0.2023773938417434,1.0,1.0,-2.757151365280152,0.3118667900562286,2.445284605026245,-0.3105112612247467,0.9144455194473268,0.9144455194473268,0.0,118.74436950683594,114.0,49270.8671875,0.0,1753.9688720703125,1.0,279.6573791503906,282.8025817871094,295.2802124023437,298.5027770996094,293.1499938964844,293.1499938964844,279.3500061035156,36576.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919129371643066,1.0,0.0,0.0,3.7463693618774414,3.746394395828247,9.365144251205492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.1875,0.0,1647.480712890625,1895.4371337890625,0.0,3328.092529296875,0.9272229671478271,1.0,0.0,3.0,1.0,0.0
12403320,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3847045898437,0.8019312620162964,0.2736239731311798,0.2485499382019043,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3842468261719,0.9990000128746032,0.5901181101799011,0.509001612663269,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.8578057885169983,0.33933886885643,0.2386084944009781,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3845520019531,0.8441959023475647,0.3223169445991516,0.3074418604373932,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.38494873046875,0.7442160844802856,0.2181205153465271,0.9929085969924928,284.3843994140625,284.95001220703125,297.9458312988281,292.2472839355469,297.3966064453125,297.2362365722656,284.38336181640625,1.0,0.5175794363021851,0.2023773938417434,0.2023773938417434,1.0,1.0,-2.757151365280152,0.3118667900562286,2.445284605026245,-0.3105112612247467,0.9144455194473268,0.9144455194473268,0.0,118.74436950683594,114.0,49270.8671875,0.0,1753.9688720703125,1.0,279.6573791503906,282.8025817871094,295.2802124023437,298.5027770996094,293.1499938964844,293.1499938964844,279.3500061035156,36576.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919129371643066,1.0,0.0,0.0,3.7463693618774414,3.746394395828247,9.365144251205492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.1875,0.0,1647.480712890625,1895.4371337890625,0.0,3328.092529296875,0.9272229671478271,1.0,0.0,3.0,1.0,0.0
12403380,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851501464844,0.8006007075309753,0.2718820571899414,0.2470213174819946,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.9990000128746032,0.5863180160522461,0.5083286762237549,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18487548828125,0.8586576581001282,0.3398888409137726,0.2390147894620895,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.8436490893363953,0.3211767375469208,0.3064096868038177,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.7431278824806213,0.2167704403400421,0.9869968295097352,284.1846923828125,284.95001220703125,297.9247741699219,292.2394104003906,297.365966796875,297.2027893066406,284.18280029296875,1.0,0.5153538584709167,0.2052129656076431,0.2052129656076431,1.0,1.0,-2.7466745376586914,0.3157568573951721,2.430917501449585,-0.3041070997714996,0.9026235938072203,0.9026235938072203,0.0,118.19325256347656,102.0,50159.625,0.0,1735.608154296875,1.0,279.3575744628906,282.5879821777344,295.2678527832031,298.5519104003906,293.1499938964844,293.1499938964844,279.04998779296875,36892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000632762908936,1.0,0.0,0.0,3.714207172393799,3.7142319679260254,9.205037372339576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.61328125,0.0,1612.5810546875,1895.4371337890625,0.0,3404.174560546875,0.9202232956886292,1.0,0.0,3.0,1.0,0.0
12403440,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1851501464844,0.8006007075309753,0.2718820571899414,0.2470213174819946,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.9990000128746032,0.5863180160522461,0.5083286762237549,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.18487548828125,0.8586576581001282,0.3398888409137726,0.2390147894620895,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1849365234375,0.8436490893363953,0.3211767375469208,0.3064096868038177,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.185546875,0.7431278824806213,0.2167704403400421,0.9869968295097352,284.1846923828125,284.95001220703125,297.9247741699219,292.2394104003906,297.365966796875,297.2027893066406,284.18280029296875,1.0,0.5153538584709167,0.2052129656076431,0.2052129656076431,1.0,1.0,-2.7466745376586914,0.3157568573951721,2.430917501449585,-0.3041070997714996,0.9026235938072203,0.9026235938072203,0.0,118.19325256347656,102.0,50159.625,0.0,1735.608154296875,1.0,279.3575744628906,282.5879821777344,295.2678527832031,298.5519104003906,293.1499938964844,293.1499938964844,279.04998779296875,36892.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000632762908936,1.0,0.0,0.0,3.714207172393799,3.7142319679260254,9.205037372339576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.61328125,0.0,1612.5810546875,1895.4371337890625,0.0,3404.174560546875,0.9202232956886292,1.0,0.0,3.0,1.0,0.0
12403500,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0378112792969,0.8021820187568665,0.2709780037403106,0.2462025880813598,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0339050292969,0.9990000128746032,0.585170328617096,0.5037347078323364,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8614180684089661,0.3401277065277099,0.2391733825206756,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8455654382705688,0.3205559849739074,0.3058138489723205,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399475097656,0.7444767355918884,0.2160688787698745,0.9837258458137512,284.0351257324219,284.95001220703125,297.9141540527344,292.2353820800781,297.354736328125,297.1913452148437,284.0245666503906,1.0,0.5127195715904236,0.2066307663917541,0.2066307663917541,1.0,1.0,-2.7357194423675537,0.3166312575340271,2.419088125228882,-0.3007842600345611,0.8950857520103455,0.8950857520103455,0.0,116.55789947509766,102.0,50977.921875,0.0,1711.6351318359375,1.0,279.09979248046875,282.4173278808594,295.2816162109375,298.6713256835937,293.1499938964844,293.1499938964844,279.04998779296875,37082.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056087136268616,1.0,0.0,0.0,3.693381547927856,3.693406105041504,9.102100193558726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.7978515625,0.0,1590.1629638671875,1895.4371337890625,0.0,3455.80712890625,0.9156519174575806,1.0,0.0,3.0,1.0,0.0
12403560,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9762878417969,0.8047353625297546,0.270007461309433,0.2452627122402191,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9755249023437,0.9990000128746032,0.5845761299133301,0.4971736371517181,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9759521484375,0.8652510643005371,0.3403006792068481,0.23923921585083,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9760437011719,0.8484826683998108,0.3198628425598144,0.3050979077816009,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9767150878906,0.7466904520988464,0.2153232395648956,0.9800668954849244,283.97576904296875,284.95001220703125,297.9034729003906,292.2312927246094,297.3450622558594,297.1819152832031,283.9735107421875,1.0,0.50925213098526,0.2080841809511184,0.2080841809511184,1.0,1.0,-2.7215323448181152,0.316951721906662,2.404580593109131,-0.2973037958145141,0.8879464864730835,0.8879464864730835,0.0,114.29582214355467,105.0,50785.3359375,0.0,1680.18603515625,1.0,279.05780029296875,282.3694152832031,295.25225830078125,298.5809631347656,293.1499938964844,293.1499938964844,279.3500061035156,37259.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066315293312072,1.0,0.0,0.0,3.668483018875122,3.6685075759887695,8.979793619801058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.06884765625,0.0,1563.2989501953125,1895.4371337890625,0.0,3465.31689453125,0.910243570804596,1.0,0.0,3.0,1.0,0.0
12403620,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.80768221616745,0.2695136070251465,0.2443165034055709,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15838623046875,0.9990000128746032,0.5863179564476013,0.4899499416351318,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.157958984375,0.8705136179924011,0.3420606255531311,0.2400762438774109,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578674316406,0.8519083261489868,0.3196609020233154,0.3044479489326477,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.7490893602371216,0.2147171646356582,0.975605845451355,284.1581420898437,284.95001220703125,297.8819885253906,292.2230224609375,297.3414306640625,297.1831970214844,284.1602783203125,1.0,0.5059762597084045,0.2109910249710083,0.2109910249710083,1.0,1.0,-2.7065556049346924,0.3201246857643127,2.3864309787750244,-0.2911998927593231,0.878804624080658,0.878804624080658,0.0,111.83975982666016,108.0,49150.13671875,0.0,1646.996826171875,1.0,279.3421325683594,282.58160400390625,295.170654296875,298.32342529296875,293.1499938964844,293.1499938964844,279.6499938964844,37230.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921697735786438,1.0,0.0,0.0,3.621637344360352,3.621661424636841,8.751917448535096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.033203125,0.0,1510.978271484375,1895.4371337890625,0.0,3330.4931640625,0.8998112678527832,1.0,0.0,3.0,1.0,0.0
12403680,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576232910156,0.80768221616745,0.2695136070251465,0.2443165034055709,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15838623046875,0.9990000128746032,0.5863179564476013,0.4899499416351318,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.157958984375,0.8705136179924011,0.3420606255531311,0.2400762438774109,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1578674316406,0.8519083261489868,0.3196609020233154,0.3044479489326477,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.7490893602371216,0.2147171646356582,0.975605845451355,284.1581420898437,284.95001220703125,297.8819885253906,292.2230224609375,297.3414306640625,297.1831970214844,284.1602783203125,1.0,0.5059762597084045,0.2109910249710083,0.2109910249710083,1.0,1.0,-2.7065556049346924,0.3201246857643127,2.3864309787750244,-0.2911998927593231,0.878804624080658,0.878804624080658,0.0,111.83975982666016,108.0,49150.13671875,0.0,1646.996826171875,1.0,279.3421325683594,282.58160400390625,295.170654296875,298.32342529296875,293.1499938964844,293.1499938964844,279.6499938964844,37230.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921697735786438,1.0,0.0,0.0,3.621637344360352,3.621661424636841,8.751917448535096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.033203125,0.0,1510.978271484375,1895.4371337890625,0.0,3330.4931640625,0.8998112678527832,1.0,0.0,3.0,1.0,0.0
12403740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8110304474830627,0.2702907025814056,0.2447347044944763,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.9990000128746032,0.5903548002243042,0.4846895337104797,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.8760259747505188,0.3451319336891174,0.2419841736555099,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.8555090427398682,0.3206883370876312,0.305114597082138,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.7518203258514404,0.2151186764240265,0.9761454463005066,284.37359619140625,284.95001220703125,297.8603820800781,292.2146301269531,297.351318359375,297.2021179199219,284.3763122558594,1.0,0.504845142364502,0.2138978689908981,0.2138978689908981,1.0,1.0,-2.7044687271118164,0.3257815539836883,2.3786871433258057,-0.2853380441665649,0.8728307485580444,0.8728307485580444,0.0,110.38449096679688,111.0,47670.34375,0.0,1637.240478515625,1.0,279.641357421875,282.817626953125,295.1552124023437,298.19647216796875,293.1499938964844,293.1499938964844,279.95001220703125,37044.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773260712623596,1.0,0.0,0.0,3.58175015449524,3.5817737579345703,8.560199376006494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.75048828125,0.0,1466.2200927734375,1895.4371337890625,0.0,3191.516845703125,0.8908057808876038,1.0,0.0,3.0,1.0,0.0
12403800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8110304474830627,0.2702907025814056,0.2447347044944763,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.9990000128746032,0.5903548002243042,0.4846895337104797,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.8760259747505188,0.3451319336891174,0.2419841736555099,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3732604980469,0.8555090427398682,0.3206883370876312,0.305114597082138,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724060058594,0.7518203258514404,0.2151186764240265,0.9761454463005066,284.37359619140625,284.95001220703125,297.8603820800781,292.2146301269531,297.351318359375,297.2021179199219,284.3763122558594,1.0,0.504845142364502,0.2138978689908981,0.2138978689908981,1.0,1.0,-2.7044687271118164,0.3257815539836883,2.3786871433258057,-0.2853380441665649,0.8728307485580444,0.8728307485580444,0.0,110.38449096679688,111.0,47670.34375,0.0,1637.240478515625,1.0,279.641357421875,282.817626953125,295.1552124023437,298.19647216796875,293.1499938964844,293.1499938964844,279.95001220703125,37044.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773260712623596,1.0,0.0,0.0,3.58175015449524,3.5817737579345703,8.560199376006494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.75048828125,0.0,1466.2200927734375,1895.4371337890625,0.0,3191.516845703125,0.8908057808876038,1.0,0.0,3.0,1.0,0.0
12403860,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8139100670814514,0.2716710865497589,0.2458260655403137,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.9990000128746032,0.595463752746582,0.4815515875816345,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.8810096383094788,0.3488852977752685,0.2444662898778915,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8586556315422058,0.3224053978919983,0.3065579235553741,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.75435471534729,0.2161499410867691,0.9799819588661194,284.5950012207031,284.95001220703125,297.83868408203125,292.2061462402344,297.36773681640625,297.2296142578125,284.59796142578125,1.0,0.5054565668106079,0.216837391257286,0.216837391257286,1.0,1.0,-2.711329698562622,0.3333207368850708,2.3780088424682617,-0.2795528173446655,0.8698498606681824,0.8698498606681824,0.0,109.80802917480467,114.0,46359.09765625,0.0,1644.4600830078125,1.0,279.9410095214844,283.0555419921875,295.1553649902344,298.1097717285156,293.1499938964844,293.1499938964844,280.25,36770.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864683210849762,1.0,0.0,0.0,3.551966905593872,3.551990032196045,8.418430184065073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.130859375,0.0,1432.423095703125,1895.4371337890625,0.0,3072.93359375,0.8839852213859558,1.0,0.0,3.0,1.0,0.0
12403920,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59429931640625,0.8139100670814514,0.2716710865497589,0.2458260655403137,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953063964844,0.9990000128746032,0.595463752746582,0.4815515875816345,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.8810096383094788,0.3488852977752685,0.2444662898778915,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5946350097656,0.8586556315422058,0.3224053978919983,0.3065579235553741,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.75435471534729,0.2161499410867691,0.9799819588661194,284.5950012207031,284.95001220703125,297.83868408203125,292.2061462402344,297.36773681640625,297.2296142578125,284.59796142578125,1.0,0.5054565668106079,0.216837391257286,0.216837391257286,1.0,1.0,-2.711329698562622,0.3333207368850708,2.3780088424682617,-0.2795528173446655,0.8698498606681824,0.8698498606681824,0.0,109.80802917480467,114.0,46359.09765625,0.0,1644.4600830078125,1.0,279.9410095214844,283.0555419921875,295.1553649902344,298.1097717285156,293.1499938964844,293.1499938964844,280.25,36770.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864683210849762,1.0,0.0,0.0,3.551966905593872,3.551990032196045,8.418430184065073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.130859375,0.0,1432.423095703125,1895.4371337890625,0.0,3072.93359375,0.8839852213859558,1.0,0.0,3.0,1.0,0.0
12403980,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8160201907157898,0.2733993530273437,0.2472914457321167,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6009321212768555,0.4805116355419159,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.885125458240509,0.3530628383159637,0.2472927272319793,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8610284328460693,0.3245443999767303,0.3084698915481567,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7563763856887817,0.217587724328041,0.9859504699707032,284.8178405761719,284.95001220703125,297.8169250488281,292.19757080078125,297.38623046875,297.25982666015625,284.82086181640625,1.0,0.5074282884597778,0.219776913523674,0.219776913523674,1.0,1.0,-2.7247018814086914,0.3422710299491882,2.3824307918548584,-0.2737840414047241,0.8698490262031555,0.8698490262031555,0.0,110.0082550048828,117.0,45199.58203125,0.0,1664.796630859375,1.0,280.24078369140625,283.2925109863281,295.1553649902344,298.0358581542969,293.1499938964844,293.1499938964844,280.54998779296875,36445.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538230061531067,1.0,0.0,0.0,3.5343236923217773,3.53434681892395,8.335006782544951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.29248046875,0.0,1411.4666748046875,1895.4371337890625,0.0,2971.08984375,0.8798232078552246,1.0,0.0,3.0,1.0,0.0
12404040,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.8160201907157898,0.2733993530273437,0.2472914457321167,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.9990000128746032,0.6009321212768555,0.4805116355419159,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.885125458240509,0.3530628383159637,0.2472927272319793,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8610284328460693,0.3245443999767303,0.3084698915481567,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165588378906,0.7563763856887817,0.217587724328041,0.9859504699707032,284.8178405761719,284.95001220703125,297.8169250488281,292.19757080078125,297.38623046875,297.25982666015625,284.82086181640625,1.0,0.5074282884597778,0.219776913523674,0.219776913523674,1.0,1.0,-2.7247018814086914,0.3422710299491882,2.3824307918548584,-0.2737840414047241,0.8698490262031555,0.8698490262031555,0.0,110.0082550048828,117.0,45199.58203125,0.0,1664.796630859375,1.0,280.24078369140625,283.2925109863281,295.1553649902344,298.0358581542969,293.1499938964844,293.1499938964844,280.54998779296875,36445.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538230061531067,1.0,0.0,0.0,3.5343236923217773,3.53434681892395,8.335006782544951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.29248046875,0.0,1411.4666748046875,1895.4371337890625,0.0,2971.08984375,0.8798232078552246,1.0,0.0,3.0,1.0,0.0
12404100,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.816718578338623,0.2743387520313263,0.2480892986059188,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.6036671996116638,0.4807643294334411,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.8867775201797485,0.3552535772323608,0.2487751990556717,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.8618492484092712,0.3257119953632355,0.309523344039917,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7571147084236145,0.218404620885849,0.9894235134124756,284.970703125,284.95001220703125,297.8060302734375,292.1932983398437,297.39508056640625,297.2744445800781,284.9820556640625,1.0,0.5088204145431519,0.2212466746568679,0.2212466746568679,1.0,1.0,-2.733183145523072,0.3471627533435821,2.3860204219818115,-0.2708741426467895,0.8714590668678284,0.8714590668678284,0.0,110.37252807617188,117.0,44208.3359375,0.0,1678.896240234375,1.0,280.49542236328125,283.4670104980469,295.1320495605469,297.90350341796875,293.1499938964844,293.1499938964844,280.54998779296875,36259.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467729687690735,1.0,0.0,0.0,3.5301589965820312,3.530181884765625,8.315374770972994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.05029296875,0.0,1405.763427734375,1895.4371337890625,0.0,2905.055419921875,0.8787983655929565,1.0,0.0,3.0,1.0,0.0
12404160,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8174157738685608,0.2753705382347107,0.2490094304084777,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6064393520355225,0.4812482893466949,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8884060978889465,0.3575507700443268,0.2503634691238403,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8626449704170227,0.3269767761230469,0.3107000887393951,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.7578530311584473,0.2193055301904678,0.993377447128296,285.039306640625,284.95001220703125,297.795166015625,292.1889953613281,297.4041442871094,297.2893371582031,285.0422668457031,1.0,0.5104504227638245,0.2225266844034195,0.2225266844034195,1.0,1.0,-2.7429428100585938,0.3519674241542816,2.39097547531128,-0.268336683511734,0.8727924823760986,0.8727924823760986,0.0,110.84303283691406,120.0,44170.23828125,0.0,1695.462158203125,1.0,280.5406494140625,283.5267028808594,295.1532592773437,297.96881103515625,293.1499938964844,293.1499938964844,280.8500061035156,36094.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442258834838867,1.0,0.0,0.0,3.5298197269439697,3.5298426151275635,8.313776902468817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.69189453125,0.0,1404.2144775390625,1895.4371337890625,0.0,2881.221923828125,0.8785614371299744,1.0,0.0,3.0,1.0,0.0
12404220,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.8182469606399536,0.2775322198867798,0.2509213984012604,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9990000128746032,0.6118828654289246,0.4833844006061554,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8910061717033386,0.3622889816761017,0.2536273300647735,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8636448383331299,0.3296363949775696,0.3131713569164276,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7588661909103394,0.2212288081645965,1.0018640756607056,285.2577819824219,284.95001220703125,297.7734375,292.1804504394531,297.42041015625,297.31671142578125,285.2605895996094,1.0,0.5142795443534851,0.2250867336988449,0.2250867336988449,1.0,1.0,-2.764895439147949,0.3621403574943542,2.40275502204895,-0.2632258236408233,0.878629744052887,0.878629744052887,0.0,112.17835998535156,123.0,43245.765625,0.0,1734.4190673828125,1.0,280.8406982421875,283.7572021484375,295.1495666503906,297.90704345703125,293.1499938964844,293.1499938964844,281.1499938964844,35740.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355683088302612,1.0,0.0,0.0,3.538612604141236,3.538635492324829,8.355247587132908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69970703125,0.0,1410.8603515625,1895.4371337890625,0.0,2800.33935546875,0.8802565336227417,1.0,0.0,3.0,1.0,0.0
12404280,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.8182469606399536,0.2775322198867798,0.2509213984012604,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9990000128746032,0.6118828654289246,0.4833844006061554,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.8910061717033386,0.3622889816761017,0.2536273300647735,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574462890625,0.8636448383331299,0.3296363949775696,0.3131713569164276,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.256591796875,0.7588661909103394,0.2212288081645965,1.0018640756607056,285.2577819824219,284.95001220703125,297.7734375,292.1804504394531,297.42041015625,297.31671142578125,285.2605895996094,1.0,0.5142795443534851,0.2250867336988449,0.2250867336988449,1.0,1.0,-2.764895439147949,0.3621403574943542,2.40275502204895,-0.2632258236408233,0.878629744052887,0.878629744052887,0.0,112.17835998535156,123.0,43245.765625,0.0,1734.4190673828125,1.0,280.8406982421875,283.7572021484375,295.1495666503906,297.90704345703125,293.1499938964844,293.1499938964844,281.1499938964844,35740.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355683088302612,1.0,0.0,0.0,3.538612604141236,3.538635492324829,8.355247587132908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.69970703125,0.0,1410.8603515625,1895.4371337890625,0.0,2800.33935546875,0.8802565336227417,1.0,0.0,3.0,1.0,0.0
12404340,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8186710476875305,0.2798554003238678,0.2529934346675873,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.6172575950622559,0.4865748584270477,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8931005001068115,0.3672427237033844,0.2570536434650421,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.8641923069953918,0.3324877023696899,0.3158405125141144,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7595294713973999,0.2233128994703292,1.0111640691757202,285.4722595214844,284.95001220703125,297.7518005371094,292.17193603515625,297.434814453125,297.3417053222656,285.474853515625,1.0,0.51872718334198,0.2276467680931091,0.2276467680931091,1.0,1.0,-2.7897188663482666,0.3730804026126861,2.4166386127471924,-0.2579764127731323,0.8873013854026794,0.8873013854026794,0.0,113.90169525146484,126.0,42402.83203125,0.0,1780.1617431640625,1.0,281.140869140625,283.9833984375,295.1448974609375,297.84979248046875,293.1499938964844,293.1499938964844,281.45001220703125,35399.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276360034942627,1.0,0.0,0.0,3.560216188430786,3.560239315032959,8.4575788150687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.76123046875,0.0,1431.175537109375,1895.4371337890625,0.0,2726.4501953125,0.8848215341567993,1.0,0.0,3.0,1.0,0.0
12404400,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.8186710476875305,0.2798554003238678,0.2529934346675873,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.6172575950622559,0.4865748584270477,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.8931005001068115,0.3672427237033844,0.2570536434650421,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.8641923069953918,0.3324877023696899,0.3158405125141144,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7595294713973999,0.2233128994703292,1.0111640691757202,285.4722595214844,284.95001220703125,297.7518005371094,292.17193603515625,297.434814453125,297.3417053222656,285.474853515625,1.0,0.51872718334198,0.2276467680931091,0.2276467680931091,1.0,1.0,-2.7897188663482666,0.3730804026126861,2.4166386127471924,-0.2579764127731323,0.8873013854026794,0.8873013854026794,0.0,113.90169525146484,126.0,42402.83203125,0.0,1780.1617431640625,1.0,281.140869140625,283.9833984375,295.1448974609375,297.84979248046875,293.1499938964844,293.1499938964844,281.45001220703125,35399.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276360034942627,1.0,0.0,0.0,3.560216188430786,3.560239315032959,8.4575788150687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.76123046875,0.0,1431.175537109375,1895.4371337890625,0.0,2726.4501953125,0.8848215341567993,1.0,0.0,3.0,1.0,0.0
12404460,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.818836510181427,0.2823342680931091,0.2552098035812378,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.6225948333740234,0.4905224740505218,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.8948538899421692,0.3723901808261871,0.2606232464313507,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.8644441366195679,0.335508644580841,0.3186822235584259,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.7599602341651917,0.2255313843488693,1.021127223968506,285.6822509765625,284.95001220703125,297.7303161621094,292.1635437011719,297.447021484375,297.3638000488281,285.6845703125,1.0,0.5236499309539795,0.2299677729606628,0.2299677729606628,1.0,1.0,-2.8168036937713623,0.3841460049152374,2.432657718658448,-0.2530949115753174,0.8987482786178589,0.8987482786178589,0.0,115.9206771850586,129.0,41623.2109375,0.0,1831.5841064453125,1.0,281.44110107421875,284.2054443359375,295.1395263671875,297.7961120605469,293.1499938964844,293.1499938964844,281.75,35085.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202605843544006,1.0,0.0,0.0,3.593625068664551,3.5936484336853027,8.617054163551074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.89599609375,0.0,1464.6102294921875,1895.4371337890625,0.0,2657.9833984375,0.8920534253120422,1.0,0.0,3.0,1.0,0.0
12404520,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817321777344,0.818836510181427,0.2823342680931091,0.2552098035812378,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824645996094,0.9990000128746032,0.6225948333740234,0.4905224740505218,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.8948538899421692,0.3723901808261871,0.2606232464313507,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819763183594,0.8644441366195679,0.335508644580841,0.3186822235584259,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.7599602341651917,0.2255313843488693,1.021127223968506,285.6822509765625,284.95001220703125,297.7303161621094,292.1635437011719,297.447021484375,297.3638000488281,285.6845703125,1.0,0.5236499309539795,0.2299677729606628,0.2299677729606628,1.0,1.0,-2.8168036937713623,0.3841460049152374,2.432657718658448,-0.2530949115753174,0.8987482786178589,0.8987482786178589,0.0,115.9206771850586,129.0,41623.2109375,0.0,1831.5841064453125,1.0,281.44110107421875,284.2054443359375,295.1395263671875,297.7961120605469,293.1499938964844,293.1499938964844,281.75,35085.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202605843544006,1.0,0.0,0.0,3.593625068664551,3.5936484336853027,8.617054163551074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.89599609375,0.0,1464.6102294921875,1895.4371337890625,0.0,2657.9833984375,0.8920534253120422,1.0,0.0,3.0,1.0,0.0
12404580,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8188770413398743,0.2849705219268799,0.257577121257782,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9990000128746032,0.6279215216636658,0.494994580745697,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8963937163352966,0.3777056336402893,0.2643187940120697,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8645142912864685,0.3386654853820801,0.3216662406921386,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7602554559707642,0.2278641313314438,1.031653881072998,285.8847351074219,284.95001220703125,297.708984375,292.1552734375,297.4574584960937,297.383544921875,285.88690185546875,1.0,0.5289393067359924,0.2322887778282165,0.2322887778282165,1.0,1.0,-2.845701217651367,0.3957552313804626,2.449946165084839,-0.2480637431144714,0.912850260734558,0.912850260734558,0.0,118.16429138183594,132.0,40952.76953125,0.0,1887.873779296875,1.0,281.741455078125,284.4291687011719,295.1350402832031,297.7500915527344,293.1499938964844,293.1499938964844,281.45001220703125,34811.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81357741355896,1.0,0.0,0.0,3.637324094772339,3.63734769821167,8.827897204355395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.61474609375,0.0,1510.2476806640625,1895.4371337890625,0.0,2596.17578125,0.9016354084014891,1.0,0.0,3.0,1.0,0.0
12404640,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8188770413398743,0.2849705219268799,0.257577121257782,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849182128906,0.9990000128746032,0.6279215216636658,0.494994580745697,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8963937163352966,0.3777056336402893,0.2643187940120697,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8645142912864685,0.3386654853820801,0.3216662406921386,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7602554559707642,0.2278641313314438,1.031653881072998,285.8847351074219,284.95001220703125,297.708984375,292.1552734375,297.4574584960937,297.383544921875,285.88690185546875,1.0,0.5289393067359924,0.2322887778282165,0.2322887778282165,1.0,1.0,-2.845701217651367,0.3957552313804626,2.449946165084839,-0.2480637431144714,0.912850260734558,0.912850260734558,0.0,118.16429138183594,132.0,40952.76953125,0.0,1887.873779296875,1.0,281.741455078125,284.4291687011719,295.1350402832031,297.7500915527344,293.1499938964844,293.1499938964844,281.45001220703125,34811.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81357741355896,1.0,0.0,0.0,3.637324094772339,3.63734769821167,8.827897204355395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.61474609375,0.0,1510.2476806640625,1895.4371337890625,0.0,2596.17578125,0.9016354084014891,1.0,0.0,3.0,1.0,0.0
12404700,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.8185034394264221,0.2858598530292511,0.2586478590965271,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7679443359375,0.9990000128746032,0.6300103664398193,0.4977734982967376,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.8967175483703613,0.3799425065517425,0.2660821974277496,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7697448730469,0.864157497882843,0.339907169342041,0.3230704963207245,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.7600679397583008,0.2287998646497726,1.036668300628662,285.7687072753906,284.95001220703125,297.6983947753906,292.1512145996094,297.4579162597656,297.3873596191406,285.7607421875,1.0,0.5316693782806396,0.2334492951631546,0.2334492951631546,1.0,1.0,-2.8601644039154053,0.4016285538673401,2.45853590965271,-0.2454424500465393,0.9172142148017884,0.9172142148017884,0.0,119.44110107421876,132.0,42216.39453125,0.0,1917.1845703125,1.0,281.49859619140625,284.2734680175781,295.2131042480469,297.9969177246094,293.1499938964844,293.1499938964844,281.45001220703125,34840.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240810632705688,1.0,0.0,0.0,3.6592609882354736,3.659284830093384,8.934702009355533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.6005859375,0.0,1534.8011474609375,1895.4371337890625,0.0,2693.41845703125,0.9065200090408324,1.0,0.0,3.0,1.0,0.0
