time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245483398437,0.8169614672660828,0.2862507700920105,0.2592206597328186,297.4417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7240905761719,0.9990000128746032,0.6313479542732239,0.5018641352653503,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8958002924919128,0.3817074596881866,0.2674709856510162,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243957519531,0.862680971622467,0.3407266736030578,0.3240507245063782,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72479248046875,0.7588831186294556,0.229411318898201,1.040235996246338,285.7242126464844,284.95001220703125,297.6878662109375,292.1471862792969,297.4530029296875,297.3841247558594,285.7230529785156,1.0,0.5343451499938965,0.2344954311847686,0.2344954311847686,1.0,1.0,-2.872907876968384,0.4069139957427978,2.465993881225586,-0.2430116981267929,0.9218876361846924,0.9218876361846924,0.0,121.0123062133789,135.0,42604.6015625,0.0,1945.41796875,1.0,281.4577331542969,284.22821044921875,295.21551513671875,297.999267578125,293.1499938964844,293.1499938964844,281.1499938964844,34891.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316904306411743,1.0,0.0,0.0,3.679356575012207,3.679380655288696,9.033104788613856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.2841796875,0.0,1557.711181640625,1895.4371337890625,0.0,2764.187744140625,0.9110820293426514,1.0,0.0,3.0,1.0,0.0
12404820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8118919134140015,0.2861524820327759,0.2594911754131317,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.9990000128746032,0.632138729095459,0.5122427344322205,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8919590711593628,0.3843953311443329,0.2696075141429901,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.8578605651855469,0.3415347337722778,0.3251769840717315,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7547446489334106,0.2299206256866455,1.0441023111343384,285.532470703125,284.95001220703125,297.6670227050781,292.1393127441406,297.4328308105469,297.3642578125,285.5310363769531,1.0,0.5394279956817627,0.2365877032279968,0.2365877032279968,1.0,1.0,-2.8942813873291016,0.4166480600833893,2.477633237838745,-0.2380782514810562,0.928087830543518,0.928087830543518,0.0,124.63224029541016,138.0,44282.52734375,0.0,1998.1409912109373,1.0,281.1578369140625,284.0104675292969,295.2162475585937,298.1227722167969,293.1499938964844,293.1499938964844,280.8500061035156,35076.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503894209861755,1.0,0.0,0.0,3.7143454551696777,3.714369773864746,9.205722335536848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.77978515625,0.0,1598.90966796875,1895.4371337890625,0.0,2938.91845703125,0.9190502166748048,1.0,0.0,3.0,1.0,0.0
12404880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8118919134140015,0.2861524820327759,0.2594911754131317,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.9990000128746032,0.632138729095459,0.5122427344322205,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325622558594,0.8919590711593628,0.3843953311443329,0.2696075141429901,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.8578605651855469,0.3415347337722778,0.3251769840717315,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.7547446489334106,0.2299206256866455,1.0441023111343384,285.532470703125,284.95001220703125,297.6670227050781,292.1393127441406,297.4328308105469,297.3642578125,285.5310363769531,1.0,0.5394279956817627,0.2365877032279968,0.2365877032279968,1.0,1.0,-2.8942813873291016,0.4166480600833893,2.477633237838745,-0.2380782514810562,0.928087830543518,0.928087830543518,0.0,124.63224029541016,138.0,44282.52734375,0.0,1998.1409912109373,1.0,281.1578369140625,284.0104675292969,295.2162475585937,298.1227722167969,293.1499938964844,293.1499938964844,280.8500061035156,35076.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503894209861755,1.0,0.0,0.0,3.7143454551696777,3.714369773864746,9.205722335536848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.77978515625,0.0,1598.90966796875,1895.4371337890625,0.0,2938.91845703125,0.9190502166748048,1.0,0.0,3.0,1.0,0.0
12404940,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.8052408695220947,0.2853821516036987,0.2590436935424804,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.9990000128746032,0.6308455467224121,0.5241454839706421,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.886729896068573,0.3863712251186371,0.2711805403232574,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8517571687698364,0.3415988981723785,0.3255179524421692,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.7492823600769043,0.229722112417221,1.044538974761963,285.3353576660156,284.95001220703125,297.646484375,292.1316833496094,297.4029541015625,297.3316955566406,285.33380126953125,1.0,0.5440435409545898,0.2386799752712249,0.2386799752712249,1.0,1.0,-2.910879373550415,0.4254374206066131,2.4854419231414795,-0.2330321967601776,0.9316129088401794,0.9316129088401794,0.0,128.55995178222656,141.0,45845.3203125,0.0,2045.11572265625,1.0,280.85760498046875,283.789794921875,295.1958312988281,298.2024841308594,293.1499938964844,293.1499938964844,280.54998779296875,35303.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658198118209839,1.0,0.0,0.0,3.7409141063690186,3.740938901901245,9.33789010559849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.29296875,0.0,1631.34326171875,1895.4371337890625,0.0,3083.596435546875,0.9251634478569032,1.0,0.0,3.0,1.0,0.0
12405000,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.8052408695220947,0.2853821516036987,0.2590436935424804,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.9990000128746032,0.6308455467224121,0.5241454839706421,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.886729896068573,0.3863712251186371,0.2711805403232574,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3355712890625,0.8517571687698364,0.3415988981723785,0.3255179524421692,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.7492823600769043,0.229722112417221,1.044538974761963,285.3353576660156,284.95001220703125,297.646484375,292.1316833496094,297.4029541015625,297.3316955566406,285.33380126953125,1.0,0.5440435409545898,0.2386799752712249,0.2386799752712249,1.0,1.0,-2.910879373550415,0.4254374206066131,2.4854419231414795,-0.2330321967601776,0.9316129088401794,0.9316129088401794,0.0,128.55995178222656,141.0,45845.3203125,0.0,2045.11572265625,1.0,280.85760498046875,283.789794921875,295.1958312988281,298.2024841308594,293.1499938964844,293.1499938964844,280.54998779296875,35303.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658198118209839,1.0,0.0,0.0,3.7409141063690186,3.740938901901245,9.33789010559849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.29296875,0.0,1631.34326171875,1895.4371337890625,0.0,3083.596435546875,0.9251634478569032,1.0,0.0,3.0,1.0,0.0
12405060,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7980181574821472,0.2842560112476349,0.258236825466156,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9990000128746032,0.6279160380363464,0.5364383459091187,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8811013698577881,0.3879019916057586,0.2724135816097259,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8453232049942017,0.3411979675292969,0.3253754377365112,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7433730363845825,0.2290538549423217,1.042669415473938,285.1368408203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3694763183594,297.2943115234375,285.1353454589844,1.0,0.5481761693954468,0.2407282441854477,0.2407282441854477,1.0,1.0,-2.9237523078918457,0.4333791136741638,2.490373134613037,-0.2280057519674301,0.932473123073578,0.932473123073578,0.0,132.5361785888672,129.0,47317.2578125,0.0,2086.521484375,1.0,280.55743408203125,283.5694274902344,295.1767883300781,298.27374267578125,293.1499938964844,293.1499938964844,280.25,35548.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787304759025574,1.0,0.0,0.0,3.758375883102417,3.758400917053223,9.425268672202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.11279296875,0.0,1653.6400146484375,1895.4371337890625,0.0,3204.68212890625,0.9292457699775696,1.0,0.0,3.0,1.0,0.0
12405120,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.7980181574821472,0.2842560112476349,0.258236825466156,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9990000128746032,0.6279160380363464,0.5364383459091187,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.8811013698577881,0.3879019916057586,0.2724135816097259,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.8453232049942017,0.3411979675292969,0.3253754377365112,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7433730363845825,0.2290538549423217,1.042669415473938,285.1368408203125,284.95001220703125,297.6263122558594,292.1243591308594,297.3694763183594,297.2943115234375,285.1353454589844,1.0,0.5481761693954468,0.2407282441854477,0.2407282441854477,1.0,1.0,-2.9237523078918457,0.4333791136741638,2.490373134613037,-0.2280057519674301,0.932473123073578,0.932473123073578,0.0,132.5361785888672,129.0,47317.2578125,0.0,2086.521484375,1.0,280.55743408203125,283.5694274902344,295.1767883300781,298.27374267578125,293.1499938964844,293.1499938964844,280.25,35548.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787304759025574,1.0,0.0,0.0,3.758375883102417,3.758400917053223,9.425268672202948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.11279296875,0.0,1653.6400146484375,1895.4371337890625,0.0,3204.68212890625,0.9292457699775696,1.0,0.0,3.0,1.0,0.0
12405180,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7970762252807617,0.2828443348407745,0.25703164935112,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.6245784163475037,0.535775899887085,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8824136257171631,0.3890345990657806,0.2732675969600677,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8451226949691772,0.3404303789138794,0.3247316479682922,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.742712140083313,0.2280306667089462,1.0384386777877808,284.9270324707031,284.95001220703125,297.6065368652344,292.1173400878906,297.3387756347656,297.26043701171875,284.92462158203125,1.0,0.5464844107627869,0.2427765130996704,0.2427765130996704,1.0,1.0,-2.91670298576355,0.4368667900562286,2.479836225509644,-0.22269007563591,0.9304794669151306,0.9304794669151306,0.0,132.0903778076172,117.0,48543.4140625,0.0,2072.3466796875,1.0,280.25732421875,283.3417358398437,295.1608581542969,298.3380432128906,293.1499938964844,293.1499938964844,279.95001220703125,35811.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899010419845581,1.0,0.0,0.0,3.766199350357056,3.766224384307861,9.464548043069954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.99365234375,0.0,1664.8729248046875,1895.4371337890625,0.0,3309.281982421875,0.9311715364456176,1.0,0.0,3.0,1.0,0.0
12405240,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7970762252807617,0.2828443348407745,0.25703164935112,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9990000128746032,0.6245784163475037,0.535775899887085,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8824136257171631,0.3890345990657806,0.2732675969600677,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.8451226949691772,0.3404303789138794,0.3247316479682922,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.742712140083313,0.2280306667089462,1.0384386777877808,284.9270324707031,284.95001220703125,297.6065368652344,292.1173400878906,297.3387756347656,297.26043701171875,284.92462158203125,1.0,0.5464844107627869,0.2427765130996704,0.2427765130996704,1.0,1.0,-2.91670298576355,0.4368667900562286,2.479836225509644,-0.22269007563591,0.9304794669151306,0.9304794669151306,0.0,132.0903778076172,117.0,48543.4140625,0.0,2072.3466796875,1.0,280.25732421875,283.3417358398437,295.1608581542969,298.3380432128906,293.1499938964844,293.1499938964844,279.95001220703125,35811.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899010419845581,1.0,0.0,0.0,3.766199350357056,3.766224384307861,9.464548043069954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.99365234375,0.0,1664.8729248046875,1895.4371337890625,0.0,3309.281982421875,0.9311715364456176,1.0,0.0,3.0,1.0,0.0
12405300,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7985906600952148,0.2820633947849273,0.2563375532627105,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9990000128746032,0.6234543323516846,0.5313810706138611,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.885259211063385,0.3894830048084259,0.2735933065414428,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.8469724059104919,0.3399467170238495,0.3242816925048828,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7440254092216492,0.2274325489997863,1.0357211828231812,284.7701416015625,284.95001220703125,297.5968017578125,292.1139831542969,297.3263854980469,297.24725341796875,284.75982666015625,1.0,0.5441112518310547,0.2438006401062011,0.2438006401062011,1.0,1.0,-2.907177448272705,0.4372484982013702,2.469928979873657,-0.220140665769577,0.9277624487876892,0.9277624487876892,0.0,130.4759063720703,117.0,49563.6015625,0.0,2048.321533203125,1.0,279.99822998046875,283.16265869140625,295.1747436523437,298.4671630859375,293.1499938964844,293.1499938964844,279.95001220703125,35963.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968645334243774,1.0,0.0,0.0,3.766345500946045,3.7663707733154297,9.465283028475824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.67724609375,0.0,1666.2218017578125,1895.4371337890625,0.0,3374.339599609375,0.9312717318534852,1.0,0.0,3.0,1.0,0.0
12405360,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8009302616119385,0.2811955511569977,0.2554975748062134,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.9990000128746032,0.6227461099624634,0.5251405239105225,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8890617489814758,0.3898241519927978,0.2737865447998047,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8496838212013245,0.3393658697605133,0.3236816525459289,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70562744140625,0.7460631728172302,0.226762518286705,1.0324569940567017,284.7044372558594,284.95001220703125,297.5871887207031,292.1106872558594,297.3150939941406,297.2354431152344,284.7016296386719,1.0,0.5409034490585327,0.2449060231447219,0.2449060231447219,1.0,1.0,-2.89426064491272,0.4370344877243042,2.457226037979126,-0.2174383252859115,0.9254202842712402,0.9254202842712402,0.0,128.2248077392578,120.0,49519.30859375,0.0,2015.67431640625,1.0,279.95721435546875,283.1061706542969,295.14471435546875,298.3865051269531,293.1499938964844,293.1499938964844,279.6499938964844,36098.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991289734840393,1.0,0.0,0.0,3.763424873352051,3.763450145721436,9.450608899896906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.2490234375,0.0,1663.8221435546875,1895.4371337890625,0.0,3395.4638671875,0.9307332038879396,1.0,0.0,3.0,1.0,0.0
12405420,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.8015546202659607,0.2794030904769897,0.2538726925849914,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9990000128746032,0.6218669414520264,0.5206155776977539,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.8921446800231934,0.3903987109661102,0.2741804718971252,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.8510417938232422,0.3381056785583496,0.3224861025810241,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4890441894531,0.7466486096382141,0.2253675460815429,1.0260963439941406,284.4881591796875,284.95001220703125,297.5683288574219,292.1044616699219,297.2950439453125,297.2149658203125,284.4861755371094,1.0,0.5379173159599304,0.2471167892217636,0.2471167892217636,1.0,1.0,-2.8782436847686768,0.4388498961925506,2.439393997192383,-0.2123088091611862,0.9174875617027284,0.9174875617027284,0.0,126.34290313720705,123.0,50460.1640625,0.0,1980.0289306640625,1.0,279.6573791503906,282.8771667480469,295.1304931640625,298.42877197265625,293.1499938964844,293.1499938964844,279.3500061035156,36404.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066489338874816,1.0,0.0,0.0,3.7492825984954834,3.749307632446289,9.379714356327896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.2587890625,0.0,1649.5648193359375,1895.4371337890625,0.0,3465.478759765625,0.9277594685554504,1.0,0.0,3.0,1.0,0.0
12405480,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4886779785156,0.8015546202659607,0.2794030904769897,0.2538726925849914,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.9990000128746032,0.6218669414520264,0.5206155776977539,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4882507324219,0.8921446800231934,0.3903987109661102,0.2741804718971252,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.8510417938232422,0.3381056785583496,0.3224861025810241,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4890441894531,0.7466486096382141,0.2253675460815429,1.0260963439941406,284.4881591796875,284.95001220703125,297.5683288574219,292.1044616699219,297.2950439453125,297.2149658203125,284.4861755371094,1.0,0.5379173159599304,0.2471167892217636,0.2471167892217636,1.0,1.0,-2.8782436847686768,0.4388498961925506,2.439393997192383,-0.2123088091611862,0.9174875617027284,0.9174875617027284,0.0,126.34290313720705,123.0,50460.1640625,0.0,1980.0289306640625,1.0,279.6573791503906,282.8771667480469,295.1304931640625,298.42877197265625,293.1499938964844,293.1499938964844,279.3500061035156,36404.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066489338874816,1.0,0.0,0.0,3.7492825984954834,3.749307632446289,9.379714356327896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.2587890625,0.0,1649.5648193359375,1895.4371337890625,0.0,3465.478759765625,0.9277594685554504,1.0,0.0,3.0,1.0,0.0
12405540,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.7995070815086365,0.2775263786315918,0.2522171139717102,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.9990000128746032,0.6201546788215637,0.5210941433906555,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.892231822013855,0.3908340334892273,0.2745106518268585,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.8497044444084167,0.3367136418819427,0.3212118744850158,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.7449285387992859,0.2238851487636566,1.0195844173431396,284.2852478027344,284.95001220703125,297.54998779296875,292.09869384765625,297.2748718261719,297.1942749023437,284.2837829589844,1.0,0.536468505859375,0.2493275552988052,0.2493275552988052,1.0,1.0,-2.867863416671753,0.4419313073158264,2.425931930541992,-0.2070144712924957,0.9069477319717408,0.9069477319717408,0.0,126.0818862915039,126.0,51406.05078125,0.0,1961.7906494140625,1.0,279.3575439453125,282.65972900390625,295.12127685546875,298.4769592285156,293.1499938964844,293.1499938964844,279.04998779296875,36722.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134745001792908,1.0,0.0,0.0,3.723343133926392,3.723367929458618,9.250376251657144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.76220703125,0.0,1621.823974609375,1895.4371337890625,0.0,3528.81982421875,0.9221558570861816,1.0,0.0,3.0,1.0,0.0
12405600,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2856750488281,0.7995070815086365,0.2775263786315918,0.2522171139717102,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2850952148437,0.9990000128746032,0.6201546788215637,0.5210941433906555,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2853088378906,0.892231822013855,0.3908340334892273,0.2745106518268585,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28546142578125,0.8497044444084167,0.3367136418819427,0.3212118744850158,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.28594970703125,0.7449285387992859,0.2238851487636566,1.0195844173431396,284.2852478027344,284.95001220703125,297.54998779296875,292.09869384765625,297.2748718261719,297.1942749023437,284.2837829589844,1.0,0.536468505859375,0.2493275552988052,0.2493275552988052,1.0,1.0,-2.867863416671753,0.4419313073158264,2.425931930541992,-0.2070144712924957,0.9069477319717408,0.9069477319717408,0.0,126.0818862915039,126.0,51406.05078125,0.0,1961.7906494140625,1.0,279.3575439453125,282.65972900390625,295.12127685546875,298.4769592285156,293.1499938964844,293.1499938964844,279.04998779296875,36722.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134745001792908,1.0,0.0,0.0,3.723343133926392,3.723367929458618,9.250376251657144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.76220703125,0.0,1621.823974609375,1895.4371337890625,0.0,3528.81982421875,0.9221558570861816,1.0,0.0,3.0,1.0,0.0
12405660,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950927734375,0.7957701086997986,0.275595486164093,0.2505393922328949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946960449219,0.9990000128746032,0.6171730160713196,0.5247443318367004,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948486328125,0.8904045820236206,0.3911623656749725,0.27478688955307,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0949401855469,0.8466708660125732,0.3352277278900146,0.3198751211166382,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953063964844,0.7417654395103455,0.2223395407199859,1.0129297971725464,284.09478759765625,284.95001220703125,297.5321044921875,292.09326171875,297.25506591796875,297.1738586425781,284.0938415527344,1.0,0.5360973477363586,0.2516790330410003,0.2516790330410003,1.0,1.0,-2.860958337783813,0.4461477100849151,2.4148106575012207,-0.201332613825798,0.8939539790153503,0.8939539790153503,0.0,126.8411102294922,129.0,52339.05859375,0.0,1954.260498046875,1.0,279.0577697753906,282.4541931152344,295.1144714355469,298.52801513671875,293.1499938964844,293.1499938964844,279.3500061035156,37059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920022189617157,1.0,0.0,0.0,3.684867382049561,3.684891939163208,9.060184424924956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.99169921875,0.0,1580.31103515625,1895.4371337890625,0.0,3589.36328125,0.9137728810310364,1.0,0.0,3.0,1.0,0.0
12405720,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0950927734375,0.7957701086997986,0.275595486164093,0.2505393922328949,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946960449219,0.9990000128746032,0.6171730160713196,0.5247443318367004,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0948486328125,0.8904045820236206,0.3911623656749725,0.27478688955307,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0949401855469,0.8466708660125732,0.3352277278900146,0.3198751211166382,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0953063964844,0.7417654395103455,0.2223395407199859,1.0129297971725464,284.09478759765625,284.95001220703125,297.5321044921875,292.09326171875,297.25506591796875,297.1738586425781,284.0938415527344,1.0,0.5360973477363586,0.2516790330410003,0.2516790330410003,1.0,1.0,-2.860958337783813,0.4461477100849151,2.4148106575012207,-0.201332613825798,0.8939539790153503,0.8939539790153503,0.0,126.8411102294922,129.0,52339.05859375,0.0,1954.260498046875,1.0,279.0577697753906,282.4541931152344,295.1144714355469,298.52801513671875,293.1499938964844,293.1499938964844,279.3500061035156,37059.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920022189617157,1.0,0.0,0.0,3.684867382049561,3.684891939163208,9.060184424924956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.99169921875,0.0,1580.31103515625,1895.4371337890625,0.0,3589.36328125,0.9137728810310364,1.0,0.0,3.0,1.0,0.0
12405780,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.7928604483604431,0.2750801742076874,0.2496855556964874,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.9990000128746032,0.6150463819503784,0.5285663604736328,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29058837890625,0.8892233967781067,0.3929670453071594,0.2757188677787781,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8441786766052246,0.3349303305149078,0.3192386329174042,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.7390938997268677,0.2216299623250961,1.0085874795913696,284.2906799316406,284.95001220703125,297.5145263671875,292.0881042480469,297.2480163574219,297.1697692871094,284.2931213378906,1.0,0.5366353988647461,0.2540305256843567,0.2540305256843567,1.0,1.0,-2.859652519226074,0.4516991078853607,2.4079535007476807,-0.1956320255994796,0.8866955041885376,0.8866955041885376,0.0,127.8627700805664,117.0,50915.4921875,0.0,1957.0980224609373,1.0,279.34228515625,282.6749267578125,295.0431823730469,298.296875,293.1499938964844,293.1499938964844,279.6499938964844,37003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071948528289796,1.0,0.0,0.0,3.646563053131104,3.6465871334075928,8.87280066308449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.576171875,0.0,1536.846435546875,1895.4371337890625,0.0,3470.552490234375,0.9052155017852784,1.0,0.0,3.0,1.0,0.0
12405840,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2900390625,0.7928604483604431,0.2750801742076874,0.2496855556964874,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909545898437,0.9990000128746032,0.6150463819503784,0.5285663604736328,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.29058837890625,0.8892233967781067,0.3929670453071594,0.2757188677787781,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2903747558594,0.8441786766052246,0.3349303305149078,0.3192386329174042,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2895812988281,0.7390938997268677,0.2216299623250961,1.0085874795913696,284.2906799316406,284.95001220703125,297.5145263671875,292.0881042480469,297.2480163574219,297.1697692871094,284.2931213378906,1.0,0.5366353988647461,0.2540305256843567,0.2540305256843567,1.0,1.0,-2.859652519226074,0.4516991078853607,2.4079535007476807,-0.1956320255994796,0.8866955041885376,0.8866955041885376,0.0,127.8627700805664,117.0,50915.4921875,0.0,1957.0980224609373,1.0,279.34228515625,282.6749267578125,295.0431823730469,298.296875,293.1499938964844,293.1499938964844,279.6499938964844,37003.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071948528289796,1.0,0.0,0.0,3.646563053131104,3.6465871334075928,8.87280066308449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.576171875,0.0,1536.846435546875,1895.4371337890625,0.0,3470.552490234375,0.9052155017852784,1.0,0.0,3.0,1.0,0.0
12405900,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381408691406,0.794727087020874,0.2753127515316009,0.2497126311063766,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4419860839844,0.9990000128746032,0.6148809194564819,0.5250149369239807,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.8922088742256165,0.3943853378295898,0.2765553891658783,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4395446777344,0.8460971713066101,0.335262268781662,0.3193616867065429,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.7404958605766296,0.2216453552246093,1.0079172849655151,284.4408569335937,284.95001220703125,297.505859375,292.0856018066406,297.2490234375,297.173583984375,284.4505615234375,1.0,0.5350990891456604,0.255206286907196,0.255206286907196,1.0,1.0,-2.855778932571411,0.4537108838558197,2.4020678997039795,-0.1926008015871048,0.8847547173500061,0.8847547173500061,0.0,126.72554779052734,117.0,49686.51171875,0.0,1945.26318359375,1.0,279.5985107421875,282.8503112792969,295.01251220703125,298.131591796875,293.1499938964844,293.1499938964844,279.6499938964844,36903.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983909487724304,1.0,0.0,0.0,3.629782915115357,3.6298067569732666,8.791329833002237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5888671875,0.0,1517.5174560546875,1895.4371337890625,0.0,3388.5810546875,0.901444971561432,1.0,0.0,3.0,1.0,0.0
12405960,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959716796875,0.7987375855445862,0.2757605314254761,0.2499812245368957,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4966125488281,0.9990000128746032,0.6157822608947754,0.517926812171936,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4963684082031,0.8975386023521423,0.396029531955719,0.2775933444499969,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4962158203125,0.8501157164573669,0.3358305096626282,0.3197395503520965,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4956359863281,0.7437171936035156,0.2218645513057708,1.0081703662872314,284.4964294433594,284.95001220703125,297.49725341796875,292.0831604003906,297.2524108886719,297.18048095703125,284.4980163574219,1.0,0.5327857136726379,0.2562727928161621,0.2562727928161621,1.0,1.0,-2.8495922088623047,0.4549200236797333,2.394672155380249,-0.1899816393852234,0.8823391795158386,0.8823391795158386,0.0,124.52005767822266,120.0,49381.01953125,0.0,1924.557861328125,1.0,279.6415710449219,282.9025573730469,295.0309143066406,298.177978515625,293.1499938964844,293.1499938964844,279.95001220703125,36815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939664959907532,1.0,0.0,0.0,3.615437269210816,3.6154611110687256,8.721976882952731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.962890625,0.0,1501.0980224609375,1895.4371337890625,0.0,3347.28125,0.898147463798523,1.0,0.0,3.0,1.0,0.0
12406020,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8038174510002136,0.2769932150840759,0.2508983016014099,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9990000128746032,0.6195881962776184,0.5102972984313965,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.904810070991516,0.3996846675872803,0.2799788117408752,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8552898168563843,0.3373835384845733,0.3209824860095978,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7478725910186768,0.2227149754762649,1.010956048965454,284.7000732421875,284.95001220703125,297.480224609375,292.07843017578125,297.262939453125,297.19903564453125,284.70220947265625,1.0,0.5316987037658691,0.2584058046340942,0.2584058046340942,1.0,1.0,-2.8492140769958496,0.4601749181747436,2.3890392780303955,-0.1848938465118408,0.880641758441925,0.880641758441925,0.0,122.39742279052734,123.0,47951.7890625,0.0,1913.617919921875,1.0,279.9413757324219,283.1267395019531,295.0292358398437,298.0824584960937,293.1499938964844,293.1499938964844,280.25,36565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816665410995483,1.0,0.0,0.0,3.593445539474488,3.5934691429138184,8.616192985755333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.00048828125,0.0,1475.3231201171875,1895.4371337890625,0.0,3232.19677734375,0.8930727243423462,1.0,0.0,3.0,1.0,0.0
12406080,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.8038174510002136,0.2769932150840759,0.2508983016014099,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9990000128746032,0.6195881962776184,0.5102972984313965,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70001220703125,0.904810070991516,0.3996846675872803,0.2799788117408752,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997985839844,0.8552898168563843,0.3373835384845733,0.3209824860095978,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.7478725910186768,0.2227149754762649,1.010956048965454,284.7000732421875,284.95001220703125,297.480224609375,292.07843017578125,297.262939453125,297.19903564453125,284.70220947265625,1.0,0.5316987037658691,0.2584058046340942,0.2584058046340942,1.0,1.0,-2.8492140769958496,0.4601749181747436,2.3890392780303955,-0.1848938465118408,0.880641758441925,0.880641758441925,0.0,122.39742279052734,123.0,47951.7890625,0.0,1913.617919921875,1.0,279.9413757324219,283.1267395019531,295.0292358398437,298.0824584960937,293.1499938964844,293.1499938964844,280.25,36565.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816665410995483,1.0,0.0,0.0,3.593445539474488,3.5934691429138184,8.616192985755333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.00048828125,0.0,1475.3231201171875,1895.4371337890625,0.0,3232.19677734375,0.8930727243423462,1.0,0.0,3.0,1.0,0.0
12406140,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8073055744171143,0.2785588800907135,0.252191811800003,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6243830323219299,0.5064458250999451,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9104655981063844,0.4037163853645324,0.2826863527297973,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.858909010887146,0.3393393754959106,0.3226953744888305,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7508546113967896,0.2239454090595245,1.0158922672271729,284.9076843261719,284.95001220703125,297.4634094238281,292.07391357421875,297.27716064453125,297.2222900390625,284.9099426269531,1.0,0.5323961973190308,0.2605388164520263,0.2605388164520263,1.0,1.0,-2.8573784828186035,0.4675116837024688,2.389866828918457,-0.1794758737087249,0.8817466497421265,0.8817466497421265,0.0,121.65154266357422,126.0,46673.7890625,0.0,1923.0545654296875,1.0,280.2412109375,283.35113525390625,295.02960205078125,298.0008850097656,293.1499938964844,293.1499938964844,280.54998779296875,36271.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703687787055969,1.0,0.0,0.0,3.582447052001953,3.582470417022705,8.563530400351738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.71533203125,0.0,1461.2952880859375,1895.4371337890625,0.0,3126.27001953125,0.8904118537902832,1.0,0.0,3.0,1.0,0.0
12406200,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8073055744171143,0.2785588800907135,0.252191811800003,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.6243830323219299,0.5064458250999451,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9104655981063844,0.4037163853645324,0.2826863527297973,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.858909010887146,0.3393393754959106,0.3226953744888305,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7508546113967896,0.2239454090595245,1.0158922672271729,284.9076843261719,284.95001220703125,297.4634094238281,292.07391357421875,297.27716064453125,297.2222900390625,284.9099426269531,1.0,0.5323961973190308,0.2605388164520263,0.2605388164520263,1.0,1.0,-2.8573784828186035,0.4675116837024688,2.389866828918457,-0.1794758737087249,0.8817466497421265,0.8817466497421265,0.0,121.65154266357422,126.0,46673.7890625,0.0,1923.0545654296875,1.0,280.2412109375,283.35113525390625,295.02960205078125,298.0008850097656,293.1499938964844,293.1499938964844,280.54998779296875,36271.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703687787055969,1.0,0.0,0.0,3.582447052001953,3.582470417022705,8.563530400351738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.71533203125,0.0,1461.2952880859375,1895.4371337890625,0.0,3126.27001953125,0.8904118537902832,1.0,0.0,3.0,1.0,0.0
12406260,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8095683455467224,0.2803608477115631,0.2537409663200378,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9990000128746032,0.6294611096382141,0.5052942037582397,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9147838354110718,0.4080201685428619,0.2856181561946869,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8613306879997253,0.3415766954421997,0.3247242569923401,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7528933882713318,0.2254141271114349,1.0221545696258545,285.11541748046875,284.95001220703125,297.44683837890625,292.0695495605469,297.2931213378906,297.247802734375,285.11767578125,1.0,0.534444272518158,0.2625611126422882,0.2625611126422882,1.0,1.0,-2.871340274810791,0.4760440289974212,2.395296096801758,-0.174128770828247,0.8856221437454224,0.8856221437454224,0.0,121.86080932617188,129.0,45523.13671875,0.0,1946.5863037109373,1.0,280.5411682128906,283.57379150390625,295.0299072265625,297.9281616210937,293.1499938964844,293.1499938964844,280.8500061035156,35956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599911332130432,1.0,0.0,0.0,3.583225011825561,3.583248376846313,8.567250233681989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.8759765625,0.0,1459.8194580078125,1895.4371337890625,0.0,3028.921875,0.8903594017028809,1.0,0.0,3.0,1.0,0.0
12406320,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.8095683455467224,0.2803608477115631,0.2537409663200378,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9990000128746032,0.6294611096382141,0.5052942037582397,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.9147838354110718,0.4080201685428619,0.2856181561946869,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8613306879997253,0.3415766954421997,0.3247242569923401,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7528933882713318,0.2254141271114349,1.0221545696258545,285.11541748046875,284.95001220703125,297.44683837890625,292.0695495605469,297.2931213378906,297.247802734375,285.11767578125,1.0,0.534444272518158,0.2625611126422882,0.2625611126422882,1.0,1.0,-2.871340274810791,0.4760440289974212,2.395296096801758,-0.174128770828247,0.8856221437454224,0.8856221437454224,0.0,121.86080932617188,129.0,45523.13671875,0.0,1946.5863037109373,1.0,280.5411682128906,283.57379150390625,295.0299072265625,297.9281616210937,293.1499938964844,293.1499938964844,280.8500061035156,35956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599911332130432,1.0,0.0,0.0,3.583225011825561,3.583248376846313,8.567250233681989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.8759765625,0.0,1459.8194580078125,1895.4371337890625,0.0,3028.921875,0.8903594017028809,1.0,0.0,3.0,1.0,0.0
12406380,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.8109590411186218,0.2823617160320282,0.2554917931556701,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9990000128746032,0.6343744993209839,0.5061299800872803,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.9179973006248474,0.4125463962554931,0.2887261211872101,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8628471493721008,0.3440373241901397,0.3269951641559601,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7542231678962708,0.2270873934030532,1.029446363449097,285.3218994140625,284.95001220703125,297.4304504394531,292.0653381347656,297.3085327148437,297.2725524902344,285.3240966796875,1.0,0.5374998450279236,0.26458340883255,0.26458340883255,1.0,1.0,-2.889674186706543,0.4857150018215179,2.403959274291992,-0.1686019748449325,0.8922436237335205,0.8922436237335205,0.0,122.77610778808594,132.0,44483.29296875,0.0,1980.9588623046875,1.0,280.8412475585937,283.79425048828125,295.0298767089844,297.8624572753906,293.1499938964844,293.1499938964844,281.1499938964844,35639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504143357276917,1.0,0.0,0.0,3.595865726470948,3.595889091491699,8.627802685623465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.064453125,0.0,1471.116455078125,1895.4371337890625,0.0,2939.15185546875,0.8929534554481506,1.0,0.0,3.0,1.0,0.0
12406440,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.8109590411186218,0.2823617160320282,0.2554917931556701,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.9990000128746032,0.6343744993209839,0.5061299800872803,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.9179973006248474,0.4125463962554931,0.2887261211872101,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8628471493721008,0.3440373241901397,0.3269951641559601,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.7542231678962708,0.2270873934030532,1.029446363449097,285.3218994140625,284.95001220703125,297.4304504394531,292.0653381347656,297.3085327148437,297.2725524902344,285.3240966796875,1.0,0.5374998450279236,0.26458340883255,0.26458340883255,1.0,1.0,-2.889674186706543,0.4857150018215179,2.403959274291992,-0.1686019748449325,0.8922436237335205,0.8922436237335205,0.0,122.77610778808594,132.0,44483.29296875,0.0,1980.9588623046875,1.0,280.8412475585937,283.79425048828125,295.0298767089844,297.8624572753906,293.1499938964844,293.1499938964844,281.1499938964844,35639.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504143357276917,1.0,0.0,0.0,3.595865726470948,3.595889091491699,8.627802685623465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.064453125,0.0,1471.116455078125,1895.4371337890625,0.0,2939.15185546875,0.8929534554481506,1.0,0.0,3.0,1.0,0.0
12406500,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8113513588905334,0.2834190428256988,0.2564052641391754,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9990000128746032,0.636714518070221,0.5071876049041748,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.9191915392875672,0.4148671925067901,0.2903075218200683,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8632834553718567,0.3453256785869598,0.3281785845756531,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46319580078125,0.7546376585960388,0.2279801070690155,1.0333471298217771,285.4676513671875,284.95001220703125,297.4223022460937,292.06329345703125,297.31549072265625,297.2839050292969,285.4773864746094,1.0,0.5393205285072327,0.2655945718288421,0.2655945718288421,1.0,1.0,-2.9000535011291504,0.4908830821514129,2.409170389175415,-0.1657692492008209,0.8971009850502014,0.8971009850502014,0.0,123.4552993774414,132.0,43511.58984375,0.0,2001.3892822265625,1.0,281.09735107421875,283.9614562988281,295.0067443847656,297.73291015625,293.1499938964844,293.1499938964844,281.1499938964844,35473.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843722403049469,1.0,0.0,0.0,3.6063177585601807,3.606341361999512,8.678032372699818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.3662109375,0.0,1481.2200927734375,1895.4371337890625,0.0,2876.512451171875,0.8952033519744873,1.0,0.0,3.0,1.0,0.0
12406560,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8117987513542175,0.2845594882965088,0.2574348449707031,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267028808594,0.9990000128746032,0.6390458345413208,0.508362889289856,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5264892578125,0.920418381690979,0.4172725975513458,0.2919862866401672,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.8637441396713257,0.3466914296150207,0.3294683694839477,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.755084753036499,0.2289362996816635,1.037632942199707,285.5265197753906,284.95001220703125,297.4142150878906,292.061279296875,297.322509765625,297.29541015625,285.52862548828125,1.0,0.5413150787353516,0.266437828540802,0.266437828540802,1.0,1.0,-2.911421298980713,0.4959125518798828,2.41550874710083,-0.1632972657680511,0.901582896709442,0.901582896709442,0.0,124.20597839355467,135.0,43536.37109375,0.0,2023.9544677734373,1.0,281.1413879394531,284.012451171875,295.02947998046875,297.8026428222656,293.1499938964844,293.1499938964844,280.8500061035156,35335.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415331840515137,1.0,0.0,0.0,3.619889974594116,3.6199135780334473,8.7434744955317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.1708984375,0.0,1494.999755859375,1895.4371337890625,0.0,2856.043212890625,0.8981056809425354,1.0,0.0,3.0,1.0,0.0
