time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8103440403938293,0.2854342758655548,0.2586958110332489,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9990000128746032,0.6415173411369324,0.5136650800704956,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9199456572532654,0.4205080270767212,0.2946400940418243,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8624281287193298,0.3482601344585418,0.3313771188259125,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.7540716528892517,0.2300398647785186,1.044124722480774,285.36474609375,284.95001220703125,297.39813232421875,292.05731201171875,297.3209533691406,297.2982788085937,285.3637390136719,1.0,0.5455321073532104,0.2681243419647217,0.2681243419647217,1.0,1.0,-2.9326021671295166,0.5055874586105347,2.4270145893096924,-0.1582903414964676,0.905817449092865,0.905817449092865,0.0,126.46836853027344,138.0,45129.140625,0.0,2070.734619140625,1.0,280.8579406738281,283.8213806152344,295.11279296875,298.0499572753906,293.1499938964844,293.1499938964844,280.54998779296875,35398.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568693399429321,1.0,0.0,0.0,3.64306640625,3.64309024810791,8.855793112161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.46630859375,0.0,1520.9783935546875,1895.4371337890625,0.0,2999.64697265625,0.9033026099205016,1.0,0.0,3.0,1.0,0.0
12406680,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8103440403938293,0.2854342758655548,0.2586958110332489,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646545410156,0.9990000128746032,0.6415173411369324,0.5136650800704956,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647766113281,0.9199456572532654,0.4205080270767212,0.2946400940418243,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.8624281287193298,0.3482601344585418,0.3313771188259125,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.36529541015625,0.7540716528892517,0.2300398647785186,1.044124722480774,285.36474609375,284.95001220703125,297.39813232421875,292.05731201171875,297.3209533691406,297.2982788085937,285.3637390136719,1.0,0.5455321073532104,0.2681243419647217,0.2681243419647217,1.0,1.0,-2.9326021671295166,0.5055874586105347,2.4270145893096924,-0.1582903414964676,0.905817449092865,0.905817449092865,0.0,126.46836853027344,138.0,45129.140625,0.0,2070.734619140625,1.0,280.8579406738281,283.8213806152344,295.11279296875,298.0499572753906,293.1499938964844,293.1499938964844,280.54998779296875,35398.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568693399429321,1.0,0.0,0.0,3.64306640625,3.64309024810791,8.855793112161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.46630859375,0.0,1520.9783935546875,1895.4371337890625,0.0,2999.64697265625,0.9033026099205016,1.0,0.0,3.0,1.0,0.0
12406740,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8054296970367432,0.2849969863891601,0.2586337625980377,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.9990000128746032,0.6410397887229919,0.5229570865631104,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9154366850852966,0.4223024249076843,0.2961568534374237,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8579146862030029,0.3485968112945556,0.3320424556732178,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7501906156539917,0.2301579564809799,1.0461230278015137,285.1791687011719,284.95001220703125,297.38214111328125,292.0534362792969,297.302978515625,297.2798156738281,285.1779479980469,1.0,0.5496265292167664,0.2698108553886413,0.2698108553886413,1.0,1.0,-2.948726177215576,0.5140701532363892,2.434656143188477,-0.1533495783805847,0.9073460698127748,0.9073460698127748,0.0,129.66787719726562,141.0,46706.73828125,0.0,2114.181640625,1.0,280.5582275390625,283.611328125,295.1192321777344,298.1725769042969,293.1499938964844,293.1499938964844,280.25,35570.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732010126113892,1.0,0.0,0.0,3.65969491004944,3.659718990325928,8.936821132010664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.384765625,0.0,1540.7591552734375,1895.4371337890625,0.0,3152.83544921875,0.9071349501609802,1.0,0.0,3.0,1.0,0.0
12406800,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17950439453125,0.8054296970367432,0.2849969863891601,0.2586337625980377,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.9990000128746032,0.6410397887229919,0.5229570865631104,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791687011719,0.9154366850852966,0.4223024249076843,0.2961568534374237,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.8579146862030029,0.3485968112945556,0.3320424556732178,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.7501906156539917,0.2301579564809799,1.0461230278015137,285.1791687011719,284.95001220703125,297.38214111328125,292.0534362792969,297.302978515625,297.2798156738281,285.1779479980469,1.0,0.5496265292167664,0.2698108553886413,0.2698108553886413,1.0,1.0,-2.948726177215576,0.5140701532363892,2.434656143188477,-0.1533495783805847,0.9073460698127748,0.9073460698127748,0.0,129.66787719726562,141.0,46706.73828125,0.0,2114.181640625,1.0,280.5582275390625,283.611328125,295.1192321777344,298.1725769042969,293.1499938964844,293.1499938964844,280.25,35570.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732010126113892,1.0,0.0,0.0,3.65969491004944,3.659718990325928,8.936821132010664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.384765625,0.0,1540.7591552734375,1895.4371337890625,0.0,3152.83544921875,0.9071349501609802,1.0,0.0,3.0,1.0,0.0
12406860,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7989575862884521,0.2839768230915069,0.2579405903816223,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6382218599319458,0.5339884757995605,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9093958735466005,0.4234079122543335,0.2971130609512329,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8520336151123047,0.3482339978218078,0.3319636881351471,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7449761629104614,0.2296453714370727,1.0450252294540403,284.9917297363281,284.95001220703125,297.36627197265625,292.04962158203125,297.277587890625,297.25164794921875,284.9906005859375,1.0,0.5534161925315857,0.2713586390018463,0.2713586390018463,1.0,1.0,-2.9608917236328125,0.5212556719779968,2.439635992050171,-0.1488385051488876,0.9063538312911988,0.9063538312911988,0.0,133.25857543945312,144.0,48208.7421875,0.0,2153.190673828125,1.0,280.25811767578125,283.4018249511719,295.10552978515625,298.2551574707031,293.1499938964844,293.1499938964844,279.95001220703125,35790.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868728280067444,1.0,0.0,0.0,3.668166160583496,3.668190240859986,8.978241794466157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.47607421875,0.0,1551.8988037109375,1895.4371337890625,0.0,3280.95068359375,0.909178614616394,1.0,0.0,3.0,1.0,0.0
12406920,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7989575862884521,0.2839768230915069,0.2579405903816223,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6382218599319458,0.5339884757995605,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9093958735466005,0.4234079122543335,0.2971130609512329,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8520336151123047,0.3482339978218078,0.3319636881351471,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7449761629104614,0.2296453714370727,1.0450252294540403,284.9917297363281,284.95001220703125,297.36627197265625,292.04962158203125,297.277587890625,297.25164794921875,284.9906005859375,1.0,0.5534161925315857,0.2713586390018463,0.2713586390018463,1.0,1.0,-2.9608917236328125,0.5212556719779968,2.439635992050171,-0.1488385051488876,0.9063538312911988,0.9063538312911988,0.0,133.25857543945312,144.0,48208.7421875,0.0,2153.190673828125,1.0,280.25811767578125,283.4018249511719,295.10552978515625,298.2551574707031,293.1499938964844,293.1499938964844,279.95001220703125,35790.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868728280067444,1.0,0.0,0.0,3.668166160583496,3.668190240859986,8.978241794466157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.47607421875,0.0,1551.8988037109375,1895.4371337890625,0.0,3280.95068359375,0.909178614616394,1.0,0.0,3.0,1.0,0.0
12406980,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7920729517936707,0.2826525568962097,0.2569388151168823,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.9990000128746032,0.6333741545677185,0.5454979538917542,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9031975269317628,0.4241263568401336,0.297766238451004,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8457965850830078,0.3474625647068023,0.3314520418643951,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7393559813499451,0.2287687510251999,1.0420812368392944,284.80682373046875,284.95001220703125,297.3504333496094,292.0458374023437,297.2528076171875,297.2242431640625,284.8058166503906,1.0,0.5568643808364868,0.2729064226150512,0.2729064226150512,1.0,1.0,-2.970156192779541,0.5277354121208191,2.442420959472656,-0.1443984359502792,0.9029077887535096,0.9029077887535096,0.0,136.9423370361328,132.0,49648.3828125,0.0,2187.902099609375,1.0,279.9580993652344,283.1959228515625,295.0927429199219,298.3312683105469,293.1499938964844,293.1499938964844,279.6499938964844,36037.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985726237297058,1.0,0.0,0.0,3.667459964752197,3.6674842834472656,8.97478571459942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.22802734375,0.0,1552.96533203125,1895.4371337890625,0.0,3390.275146484375,0.909188151359558,1.0,0.0,3.0,1.0,0.0
12407040,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7920729517936707,0.2826525568962097,0.2569388151168823,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.9990000128746032,0.6333741545677185,0.5454979538917542,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.9031975269317628,0.4241263568401336,0.297766238451004,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.8457965850830078,0.3474625647068023,0.3314520418643951,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7393559813499451,0.2287687510251999,1.0420812368392944,284.80682373046875,284.95001220703125,297.3504333496094,292.0458374023437,297.2528076171875,297.2242431640625,284.8058166503906,1.0,0.5568643808364868,0.2729064226150512,0.2729064226150512,1.0,1.0,-2.970156192779541,0.5277354121208191,2.442420959472656,-0.1443984359502792,0.9029077887535096,0.9029077887535096,0.0,136.9423370361328,132.0,49648.3828125,0.0,2187.902099609375,1.0,279.9580993652344,283.1959228515625,295.0927429199219,298.3312683105469,293.1499938964844,293.1499938964844,279.6499938964844,36037.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985726237297058,1.0,0.0,0.0,3.667459964752197,3.6674842834472656,8.97478571459942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.22802734375,0.0,1552.96533203125,1895.4371337890625,0.0,3390.275146484375,0.909188151359558,1.0,0.0,3.0,1.0,0.0
12407100,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7910174131393433,0.2819120287895202,0.2563394606113434,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.9990000128746032,0.6305754780769348,0.5463443398475647,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.9029620289802552,0.4243824183940887,0.2980028986930847,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8450578451156616,0.3469710052013397,0.3310573697090149,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707763671875,0.7385212182998657,0.2282175868749618,1.0399169921875,284.6664428710937,284.95001220703125,297.3425598144531,292.0439758300781,297.2424621582031,297.21319580078125,284.6574401855469,1.0,0.5562954545021057,0.2736803293228149,0.2736803293228149,1.0,1.0,-2.967681407928467,0.5291678309440613,2.4385135173797607,-0.1421842724084854,0.8996679782867432,0.8996679782867432,0.0,137.1051483154297,132.0,50765.02734375,0.0,2184.37939453125,1.0,279.7008361816406,283.0313720703125,295.1086120605469,298.4690856933594,293.1499938964844,293.1499938964844,279.6499938964844,36184.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905937671661377,1.0,0.0,0.0,3.663577795028688,3.663602113723755,8.955794896792213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.01806640625,0.0,1549.709716796875,1895.4371337890625,0.0,3458.8662109375,0.9083831906318665,1.0,0.0,3.0,1.0,0.0
12407160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.791249692440033,0.2810747921466827,0.2555751204490661,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107788085937,0.9990000128746032,0.6280286908149719,0.544249415397644,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.9042598009109496,0.4245204329490661,0.2980902791023254,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112365722656,0.8456318378448486,0.3463747203350067,0.3304914534091949,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61187744140625,0.7387616038322449,0.2275647968053817,1.0370136499404907,284.6109924316406,284.95001220703125,297.33465576171875,292.0421142578125,297.2329406738281,297.2031555175781,284.6090087890625,1.0,0.5546281933784485,0.2744896411895752,0.2744896411895752,1.0,1.0,-2.9601876735687256,0.5294103026390076,2.4307775497436523,-0.1401745378971099,0.8968070149421692,0.8968070149421692,0.0,136.2086639404297,120.0,50809.80078125,0.0,2166.79150390625,1.0,279.6580505371094,282.9824523925781,295.0816345214844,298.3985595703125,293.1499938964844,293.1499938964844,279.95001220703125,36315.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088383316993712,1.0,0.0,0.0,3.656574964523315,3.6565990447998047,8.92158993792691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.03076171875,0.0,1542.8636474609375,1895.4371337890625,0.0,3485.819580078125,0.90693998336792,1.0,0.0,3.0,1.0,0.0
12407220,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7969071269035339,0.2807226181030273,0.2547283470630646,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.9990000128746032,0.6265507936477661,0.5313031077384949,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9130909442901612,0.4262565076351166,0.2988533675670624,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.851709246635437,0.3462859094142914,0.3299057483673095,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7433550357818604,0.227001279592514,1.0326083898544312,284.7686767578125,284.95001220703125,297.31890869140625,292.0383605957031,297.2259826660156,297.1986694335937,284.76910400390625,1.0,0.5487943887710571,0.2761082947254181,0.2761082947254181,1.0,1.0,-2.9385313987731934,0.5281760692596436,2.41035532951355,-0.1365295499563217,0.8956853151321411,0.8956853151321411,0.0,131.65255737304688,123.0,49268.359375,0.0,2106.5908203125,1.0,279.94219970703125,283.1695251464844,294.9994812011719,298.1564636230469,293.1499938964844,293.1499938964844,280.25,36251.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972106575965881,1.0,0.0,0.0,3.646492719650269,3.646516799926758,8.872459034137137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4404296875,0.0,1531.14697265625,1895.4371337890625,0.0,3377.569580078125,0.904672145843506,1.0,0.0,3.0,1.0,0.0
12407280,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.7969071269035339,0.2807226181030273,0.2547283470630646,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.9990000128746032,0.6265507936477661,0.5313031077384949,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.9130909442901612,0.4262565076351166,0.2988533675670624,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.851709246635437,0.3462859094142914,0.3299057483673095,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7433550357818604,0.227001279592514,1.0326083898544312,284.7686767578125,284.95001220703125,297.31890869140625,292.0383605957031,297.2259826660156,297.1986694335937,284.76910400390625,1.0,0.5487943887710571,0.2761082947254181,0.2761082947254181,1.0,1.0,-2.9385313987731934,0.5281760692596436,2.41035532951355,-0.1365295499563217,0.8956853151321411,0.8956853151321411,0.0,131.65255737304688,123.0,49268.359375,0.0,2106.5908203125,1.0,279.94219970703125,283.1695251464844,294.9994812011719,298.1564636230469,293.1499938964844,293.1499938964844,280.25,36251.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972106575965881,1.0,0.0,0.0,3.646492719650269,3.646516799926758,8.872459034137137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.4404296875,0.0,1531.14697265625,1895.4371337890625,0.0,3377.569580078125,0.904672145843506,1.0,0.0,3.0,1.0,0.0
12407340,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8024980425834656,0.2815555036067962,0.2551555037498474,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.629130482673645,0.5214523673057556,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9218313097953796,0.4292871654033661,0.3006922304630279,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8574799299240112,0.3473652005195617,0.3305754959583282,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7478354573249817,0.2274029403924942,1.032894253730774,284.9503479003906,284.95001220703125,297.3031616210937,292.0346069335937,297.22900390625,297.20709228515625,284.9515991210937,1.0,0.5461705327033997,0.2777269184589386,0.2777269184589386,1.0,1.0,-2.930540084838867,0.5304339528083801,2.400106191635132,-0.1327775865793228,0.8971772789955139,0.8971772789955139,0.0,128.55923461914062,126.0,47808.76171875,0.0,2077.524658203125,1.0,280.2417297363281,283.3756408691406,294.98077392578125,298.0277404785156,293.1499938964844,293.1499938964844,280.54998779296875,36078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834292888641357,1.0,0.0,0.0,3.642886877059937,3.642910718917847,8.854920565681823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.29150390625,0.0,1525.8536376953125,1895.4371337890625,0.0,3248.709716796875,0.903757095336914,1.0,0.0,3.0,1.0,0.0
12407400,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8024980425834656,0.2815555036067962,0.2551555037498474,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9990000128746032,0.629130482673645,0.5214523673057556,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9218313097953796,0.4292871654033661,0.3006922304630279,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8574799299240112,0.3473652005195617,0.3305754959583282,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7478354573249817,0.2274029403924942,1.032894253730774,284.9503479003906,284.95001220703125,297.3031616210937,292.0346069335937,297.22900390625,297.20709228515625,284.9515991210937,1.0,0.5461705327033997,0.2777269184589386,0.2777269184589386,1.0,1.0,-2.930540084838867,0.5304339528083801,2.400106191635132,-0.1327775865793228,0.8971772789955139,0.8971772789955139,0.0,128.55923461914062,126.0,47808.76171875,0.0,2077.524658203125,1.0,280.2417297363281,283.3756408691406,294.98077392578125,298.0277404785156,293.1499938964844,293.1499938964844,280.54998779296875,36078.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834292888641357,1.0,0.0,0.0,3.642886877059937,3.642910718917847,8.854920565681823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.29150390625,0.0,1525.8536376953125,1895.4371337890625,0.0,3248.709716796875,0.903757095336914,1.0,0.0,3.0,1.0,0.0
12407460,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8068556189537048,0.2829654216766357,0.2562449276447296,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.6332767009735107,0.5154372453689575,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9288941025733948,0.4329836666584015,0.3031083345413208,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8619888424873352,0.3491000533103943,0.332008808851242,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.751459002494812,0.2284164428710937,1.0365204811096191,285.1411437988281,284.95001220703125,297.2873840332031,292.03082275390625,297.2376403808594,297.2228698730469,285.1426696777344,1.0,0.545727550983429,0.2796331346035003,0.2796331346035003,1.0,1.0,-2.933595895767212,0.5362820029258728,2.3973138332366943,-0.1277331709861755,0.9012871980667114,0.9012871980667114,0.0,127.00372314453124,129.0,46508.73046875,0.0,2074.890380859375,1.0,280.5417175292969,283.58612060546875,294.9815368652344,297.94195556640625,293.1499938964844,293.1499938964844,280.25,35849.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709941506385803,1.0,0.0,0.0,3.647773265838623,3.647797346115112,8.878691915015224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.35302734375,0.0,1529.5692138671875,1895.4371337890625,0.0,3132.13623046875,0.9046967029571532,1.0,0.0,3.0,1.0,0.0
12407520,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.8068556189537048,0.2829654216766357,0.2562449276447296,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9990000128746032,0.6332767009735107,0.5154372453689575,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9288941025733948,0.4329836666584015,0.3031083345413208,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8619888424873352,0.3491000533103943,0.332008808851242,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14044189453125,0.751459002494812,0.2284164428710937,1.0365204811096191,285.1411437988281,284.95001220703125,297.2873840332031,292.03082275390625,297.2376403808594,297.2228698730469,285.1426696777344,1.0,0.545727550983429,0.2796331346035003,0.2796331346035003,1.0,1.0,-2.933595895767212,0.5362820029258728,2.3973138332366943,-0.1277331709861755,0.9012871980667114,0.9012871980667114,0.0,127.00372314453124,129.0,46508.73046875,0.0,2074.890380859375,1.0,280.5417175292969,283.58612060546875,294.9815368652344,297.94195556640625,293.1499938964844,293.1499938964844,280.25,35849.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709941506385803,1.0,0.0,0.0,3.647773265838623,3.647797346115112,8.878691915015224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.35302734375,0.0,1529.5692138671875,1895.4371337890625,0.0,3132.13623046875,0.9046967029571532,1.0,0.0,3.0,1.0,0.0
12407580,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8079992532730103,0.2832415997982025,0.2568683326244354,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6359323263168335,0.5145177841186523,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.931934893131256,0.4354214370250702,0.3051186501979828,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8634719848632812,0.3499529659748077,0.3331407904624939,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.752640962600708,0.2289043366909027,1.0397319793701172,284.9697570800781,284.95001220703125,297.27154541015625,292.0269775390625,297.2373046875,297.2272033691406,284.968505859375,1.0,0.546769917011261,0.2815393507480621,0.2815393507480621,1.0,1.0,-2.94087815284729,0.5432771444320679,2.3976008892059326,-0.1223635300993919,0.9001756310462952,0.9001756310462952,0.0,127.03130340576172,132.0,47787.2890625,0.0,2087.3447265625,1.0,280.2578125,283.3894958496094,295.0625305175781,298.1676025390625,293.1499938964844,293.1499938964844,279.95001220703125,35954.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882210373878479,1.0,0.0,0.0,3.650279521942138,3.650303363800049,8.890895628610451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.3974609375,0.0,1533.1417236328125,1895.4371337890625,0.0,3237.29150390625,0.9053003191947936,1.0,0.0,3.0,1.0,0.0
12407640,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8079992532730103,0.2832415997982025,0.2568683326244354,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.9990000128746032,0.6359323263168335,0.5145177841186523,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.931934893131256,0.4354214370250702,0.3051186501979828,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.8634719848632812,0.3499529659748077,0.3331407904624939,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.752640962600708,0.2289043366909027,1.0397319793701172,284.9697570800781,284.95001220703125,297.27154541015625,292.0269775390625,297.2373046875,297.2272033691406,284.968505859375,1.0,0.546769917011261,0.2815393507480621,0.2815393507480621,1.0,1.0,-2.94087815284729,0.5432771444320679,2.3976008892059326,-0.1223635300993919,0.9001756310462952,0.9001756310462952,0.0,127.03130340576172,132.0,47787.2890625,0.0,2087.3447265625,1.0,280.2578125,283.3894958496094,295.0625305175781,298.1676025390625,293.1499938964844,293.1499938964844,279.95001220703125,35954.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882210373878479,1.0,0.0,0.0,3.650279521942138,3.650303363800049,8.890895628610451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.3974609375,0.0,1533.1417236328125,1895.4371337890625,0.0,3237.29150390625,0.9053003191947936,1.0,0.0,3.0,1.0,0.0
12407700,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.8069372177124023,0.2829123735427856,0.2567338943481445,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9990000128746032,0.6361914873123169,0.5162661075592041,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.9314594268798828,0.4361428618431091,0.3057538866996765,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8626313209533691,0.3499394357204437,0.3332920670509338,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.7518772482872009,0.2288262397050857,1.039984107017517,284.8306884765625,284.95001220703125,297.2635803222656,292.0250244140625,297.2323913574219,297.2232360839844,284.82196044921875,1.0,0.547584056854248,0.282492458820343,0.282492458820343,1.0,1.0,-2.9440672397613525,0.5466693639755249,2.397397994995117,-0.1196800842881202,0.8980395793914795,0.8980395793914795,0.0,127.63656616210938,132.0,48933.38671875,0.0,2095.79248046875,1.0,280.001220703125,283.224853515625,295.0932312011719,298.32989501953125,293.1499938964844,293.1499938964844,279.95001220703125,36060.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907879590988159,1.0,0.0,0.0,3.648960590362549,3.648984670639038,8.884472890713369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.125,0.0,1532.466552734375,1895.4371337890625,0.0,3317.57568359375,0.905039608478546,1.0,0.0,3.0,1.0,0.0
12407760,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.8049483299255371,0.282370388507843,0.2563362717628479,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.9990000128746032,0.6357178092002869,0.5192188620567322,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9298787117004396,0.4366354048252105,0.3061636388301849,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.860901951789856,0.3496947884559631,0.333170086145401,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.7503362894058228,0.2285636812448501,1.0392742156982422,284.7814636230469,284.95001220703125,297.255615234375,292.0230712890625,297.2250366210937,297.216064453125,284.7802734375,1.0,0.5485003590583801,0.2832462191581726,0.2832462191581726,1.0,1.0,-2.946631908416748,0.5494032502174377,2.397228717803955,-0.1175125539302825,0.8963738083839417,0.8963738083839417,0.0,128.5535888671875,135.0,49090.36328125,0.0,2104.76025390625,1.0,279.9582824707031,283.1795959472656,295.0709533691406,298.2741394042969,293.1499938964844,293.1499938964844,280.25,36155.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948242664337158,1.0,0.0,0.0,3.645181179046631,3.64520525932312,8.866078360370011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.1630859375,0.0,1528.9744873046875,1895.4371337890625,0.0,3355.292724609375,0.9042914509773254,1.0,0.0,3.0,1.0,0.0
12407820,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8017553091049194,0.2824645638465881,0.2561206519603729,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.635138750076294,0.5248417258262634,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9275851845741272,0.4389923512935638,0.3075240552425384,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8579875230789185,0.3501198887825012,0.3333253264427185,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7476557493209839,0.2286086827516555,1.038823485374451,284.9633178710937,284.95001220703125,297.2396240234375,292.01904296875,297.21978759765625,297.2138671875,284.9651794433594,1.0,0.5507155656814575,0.2847537398338318,0.2847537398338318,1.0,1.0,-2.9544053077697754,0.5555204749107361,2.3988847732543945,-0.1132165119051933,0.8979893922805786,0.8979893922805786,0.0,130.41981506347656,138.0,47933.53515625,0.0,2127.449462890625,1.0,280.2421264648437,283.383056640625,294.9891967773437,298.0548095703125,293.1499938964844,293.1499938964844,280.54998779296875,36022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849741816520691,1.0,0.0,0.0,3.643437147140503,3.643461227416992,8.857596185407601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.9599609375,0.0,1526.045166015625,1895.4371337890625,0.0,3263.1767578125,0.9038391709327698,1.0,0.0,3.0,1.0,0.0
12407880,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8017553091049194,0.2824645638465881,0.2561206519603729,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.9990000128746032,0.635138750076294,0.5248417258262634,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.9275851845741272,0.4389923512935638,0.3075240552425384,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8579875230789185,0.3501198887825012,0.3333253264427185,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7476557493209839,0.2286086827516555,1.038823485374451,284.9633178710937,284.95001220703125,297.2396240234375,292.01904296875,297.21978759765625,297.2138671875,284.9651794433594,1.0,0.5507155656814575,0.2847537398338318,0.2847537398338318,1.0,1.0,-2.9544053077697754,0.5555204749107361,2.3988847732543945,-0.1132165119051933,0.8979893922805786,0.8979893922805786,0.0,130.41981506347656,138.0,47933.53515625,0.0,2127.449462890625,1.0,280.2421264648437,283.383056640625,294.9891967773437,298.0548095703125,293.1499938964844,293.1499938964844,280.54998779296875,36022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849741816520691,1.0,0.0,0.0,3.643437147140503,3.643461227416992,8.857596185407601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.9599609375,0.0,1526.045166015625,1895.4371337890625,0.0,3263.1767578125,0.9038391709327698,1.0,0.0,3.0,1.0,0.0
12407940,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8006280660629272,0.2836426198482513,0.257023811340332,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6356217861175537,0.5288593769073486,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.927577793598175,0.4425751864910126,0.3098717927932739,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.8568583130836487,0.3515743315219879,0.3345294594764709,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7465305328369141,0.2294013053178787,1.0418249368667605,285.1667175292969,284.95001220703125,297.2234802246094,292.014892578125,297.2236633300781,297.2235717773437,285.1687316894531,1.0,0.5535957217216492,0.2862612605094909,0.2862612605094909,1.0,1.0,-2.9681918621063232,0.5632622241973877,2.4049296379089355,-0.1086262315511703,0.9025281667709352,0.9025281667709352,0.0,132.08299255371094,141.0,46820.0546875,0.0,2159.6435546875,1.0,280.541748046875,283.60382080078125,294.9721374511719,297.9510803222656,293.1499938964844,293.1499938964844,280.25,35798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733795285224915,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619938028976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.03564453125,0.0,1531.90576171875,1895.4371337890625,0.0,3154.509521484375,0.9052088260650636,1.0,0.0,3.0,1.0,0.0
12408000,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16619873046875,0.8006280660629272,0.2836426198482513,0.257023811340332,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.9990000128746032,0.6356217861175537,0.5288593769073486,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.927577793598175,0.4425751864910126,0.3098717927932739,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.8568583130836487,0.3515743315219879,0.3345294594764709,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7465305328369141,0.2294013053178787,1.0418249368667605,285.1667175292969,284.95001220703125,297.2234802246094,292.014892578125,297.2236633300781,297.2235717773437,285.1687316894531,1.0,0.5535957217216492,0.2862612605094909,0.2862612605094909,1.0,1.0,-2.9681918621063232,0.5632622241973877,2.4049296379089355,-0.1086262315511703,0.9025281667709352,0.9025281667709352,0.0,132.08299255371094,141.0,46820.0546875,0.0,2159.6435546875,1.0,280.541748046875,283.60382080078125,294.9721374511719,297.9510803222656,293.1499938964844,293.1499938964844,280.25,35798.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733795285224915,1.0,0.0,0.0,3.650222778320313,3.6502468585968018,8.890619938028976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.03564453125,0.0,1531.90576171875,1895.4371337890625,0.0,3154.509521484375,0.9052088260650636,1.0,0.0,3.0,1.0,0.0
12408060,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7983267307281494,0.2838533520698547,0.2576292753219604,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6347889304161072,0.5345735549926758,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9261015057563782,0.4450434446334839,0.3119423985481262,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8547508716583252,0.3523203432559967,0.3356027901172638,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7446590065956116,0.2297722399234771,1.0447603464126587,285.0057983398437,284.95001220703125,297.2071838378906,292.0106201171875,297.2192687988281,297.2227783203125,285.00494384765625,1.0,0.5569175481796265,0.2876682579517364,0.2876682579517364,1.0,1.0,-2.983099937438965,0.5710752606391907,2.41202449798584,-0.1041021347045898,0.9019697308540344,0.9019697308540344,0.0,134.2909698486328,144.0,48256.9921875,0.0,2196.84375,1.0,280.2577819824219,283.4158630371094,295.05035400390625,298.1815490722656,293.1499938964844,293.1499938964844,279.95001220703125,35897.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853250741958618,1.0,0.0,0.0,3.654810667037964,3.654834747314453,8.912982707443007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.96435546875,0.0,1537.7620849609375,1895.4371337890625,0.0,3266.462646484375,0.906275510787964,1.0,0.0,3.0,1.0,0.0
12408120,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7983267307281494,0.2838533520698547,0.2576292753219604,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9990000128746032,0.6347889304161072,0.5345735549926758,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9261015057563782,0.4450434446334839,0.3119423985481262,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8547508716583252,0.3523203432559967,0.3356027901172638,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7446590065956116,0.2297722399234771,1.0447603464126587,285.0057983398437,284.95001220703125,297.2071838378906,292.0106201171875,297.2192687988281,297.2227783203125,285.00494384765625,1.0,0.5569175481796265,0.2876682579517364,0.2876682579517364,1.0,1.0,-2.983099937438965,0.5710752606391907,2.41202449798584,-0.1041021347045898,0.9019697308540344,0.9019697308540344,0.0,134.2909698486328,144.0,48256.9921875,0.0,2196.84375,1.0,280.2577819824219,283.4158630371094,295.05035400390625,298.1815490722656,293.1499938964844,293.1499938964844,279.95001220703125,35897.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853250741958618,1.0,0.0,0.0,3.654810667037964,3.654834747314453,8.912982707443007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.96435546875,0.0,1537.7620849609375,1895.4371337890625,0.0,3266.462646484375,0.906275510787964,1.0,0.0,3.0,1.0,0.0
12408180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7932155728340149,0.2829733192920685,0.2571319341659546,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9990000128746032,0.6314361095428467,0.5436201691627502,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.921362280845642,0.4463193714618683,0.3130640983581543,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8501434922218323,0.3520242869853973,0.335635244846344,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7406176924705505,0.2293560057878494,1.0441851615905762,284.8248596191406,284.95001220703125,297.19073486328125,292.00616455078125,297.2065124511719,297.2110900878906,284.82391357421875,1.0,0.5601984262466431,0.2890752553939819,0.2890752553939819,1.0,1.0,-2.9940764904022217,0.5778660178184509,2.416210412979126,-0.0997201204299926,0.8987974524497986,0.8987974524497986,0.0,137.33114624023438,132.0,49676.16015625,0.0,2231.667724609375,1.0,279.95819091796875,283.21148681640625,295.05816650390625,298.2953491210937,293.1499938964844,293.1499938964844,280.25,36089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987511396408081,1.0,0.0,0.0,3.652135133743286,3.652159214019776,8.89993771124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.259765625,0.0,1536.2142333984375,1895.4371337890625,0.0,3391.940185546875,0.9058016538619996,1.0,0.0,3.0,1.0,0.0
12408240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7932155728340149,0.2829733192920685,0.2571319341659546,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9990000128746032,0.6314361095428467,0.5436201691627502,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.921362280845642,0.4463193714618683,0.3130640983581543,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.8501434922218323,0.3520242869853973,0.335635244846344,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82537841796875,0.7406176924705505,0.2293560057878494,1.0441851615905762,284.8248596191406,284.95001220703125,297.19073486328125,292.00616455078125,297.2065124511719,297.2110900878906,284.82391357421875,1.0,0.5601984262466431,0.2890752553939819,0.2890752553939819,1.0,1.0,-2.9940764904022217,0.5778660178184509,2.416210412979126,-0.0997201204299926,0.8987974524497986,0.8987974524497986,0.0,137.33114624023438,132.0,49676.16015625,0.0,2231.667724609375,1.0,279.95819091796875,283.21148681640625,295.05816650390625,298.2953491210937,293.1499938964844,293.1499938964844,280.25,36089.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987511396408081,1.0,0.0,0.0,3.652135133743286,3.652159214019776,8.89993771124864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.259765625,0.0,1536.2142333984375,1895.4371337890625,0.0,3391.940185546875,0.9058016538619996,1.0,0.0,3.0,1.0,0.0
12408300,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7928745746612549,0.2827899158000946,0.2567660808563232,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.6298104524612427,0.5435271859169006,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9219720363616944,0.4472845196723938,0.3135448396205902,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8500630855560303,0.3520305752754211,0.3354792594909668,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.7404019236564636,0.2291967570781707,1.043033003807068,284.9507141113281,284.95001220703125,297.18243408203125,292.0038757324219,297.20281982421875,297.20867919921875,284.9587707519531,1.0,0.559618353843689,0.2897787690162658,0.2897787690162658,1.0,1.0,-2.9925472736358643,0.5793790817260742,2.41316819190979,-0.0976679176092147,0.9000017642974854,0.9000017642974854,0.0,137.25457763671875,132.0,48574.66796875,0.0,2228.54443359375,1.0,280.201416015625,283.3633728027344,294.9840393066406,298.0641784667969,293.1499938964844,293.1499938964844,280.25,36030.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930051326751709,1.0,0.0,0.0,3.6513478755950928,3.651371955871582,8.896101917343913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.50830078125,0.0,1534.8946533203125,1895.4371337890625,0.0,3338.2998046875,0.9056386947631836,1.0,0.0,3.0,1.0,0.0
12408360,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7950140833854675,0.2830018103122711,0.2567733228206634,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.6292129158973694,0.5392922759056091,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9257306456565856,0.4486999213695526,0.3143725991249084,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8523383736610413,0.3523800373077392,0.3356313705444336,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7421440482139587,0.2292709946632385,1.0427082777023315,284.995849609375,284.95001220703125,297.174072265625,292.00152587890625,297.2026062011719,297.2108154296875,284.9967041015625,1.0,0.5580930709838867,0.2904309034347534,0.2904309034347534,1.0,1.0,-2.9882571697235107,0.5800219178199768,2.4082350730896,-0.0960203632712364,0.900805413722992,0.900805413722992,0.0,135.8632049560547,120.0,48385.34375,0.0,2213.854736328125,1.0,280.2423095703125,283.4060363769531,294.97430419921875,298.0722045898437,293.1499938964844,293.1499938964844,279.95001220703125,35964.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895367980003357,1.0,0.0,0.0,3.6526827812194815,3.652706861495972,8.902607646632532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.59912109375,0.0,1535.8887939453125,1895.4371337890625,0.0,3305.875244140625,0.9058637619018556,1.0,0.0,3.0,1.0,0.0
12408420,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8022341132164001,0.2825616896152496,0.2565014660358429,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.6290406584739685,0.5247068405151367,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9372271299362184,0.4504861831665039,0.3157451152801513,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8600861430168152,0.3523962199687958,0.3357250094413757,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7483280301094055,0.2290130257606506,1.041490912437439,284.8053894042969,284.95001220703125,297.1571960449219,291.9967041015625,297.1956481933594,297.20684814453125,284.8029479980469,1.0,0.5526344180107117,0.2917351722717285,0.2917351722717285,1.0,1.0,-2.970711231231689,0.578850507736206,2.3918607234954834,-0.0931128710508346,0.8973873257637024,0.8973873257637024,0.0,131.03823852539062,123.0,49393.63671875,0.0,2158.60009765625,1.0,279.95782470703125,283.1973876953125,295.0250549316406,298.2409362792969,293.1499938964844,293.1499938964844,280.25,36135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986409902572632,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882980287832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.080078125,0.0,1532.6619873046875,1895.4371337890625,0.0,3390.912841796875,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
