time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8022341132164001,0.2825616896152496,0.2565014660358429,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9990000128746032,0.6290406584739685,0.5247068405151367,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9372271299362184,0.4504861831665039,0.3157451152801513,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8600861430168152,0.3523962199687958,0.3357250094413757,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.7483280301094055,0.2290130257606506,1.041490912437439,284.8053894042969,284.95001220703125,297.1571960449219,291.9967041015625,297.1956481933594,297.20684814453125,284.8029479980469,1.0,0.5526344180107117,0.2917351722717285,0.2917351722717285,1.0,1.0,-2.970711231231689,0.578850507736206,2.3918607234954834,-0.0931128710508346,0.8973873257637024,0.8973873257637024,0.0,131.03823852539062,123.0,49393.63671875,0.0,2158.60009765625,1.0,279.95782470703125,283.1973876953125,295.0250549316406,298.2409362792969,293.1499938964844,293.1499938964844,280.25,36135.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986409902572632,1.0,0.0,0.0,3.648634195327759,3.648658275604248,8.882882980287832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.080078125,0.0,1532.6619873046875,1895.4371337890625,0.0,3390.912841796875,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
12408540,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.806290328502655,0.282715231180191,0.2562574446201324,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6311348080635071,0.5165308117866516,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9444677233695984,0.4530181288719177,0.3171597123146057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8646470308303833,0.3528648614883423,0.3358162343502044,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7518890500068665,0.2291068583726883,1.0405678749084473,284.9649658203125,284.95001220703125,297.1401062011719,291.9916381835937,297.1933898925781,297.2088928222656,284.9660339355469,1.0,0.5500880479812622,0.293039470911026,0.293039470911026,1.0,1.0,-2.961267709732056,0.5798633694648743,2.381404399871826,-0.0902687013149261,0.8988654613494873,0.8988654613494873,0.0,128.3821258544922,126.0,47981.19140625,0.0,2128.82373046875,1.0,280.2421569824219,283.3840026855469,294.9543762207031,298.0254821777344,293.1499938964844,293.1499938964844,280.54998779296875,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876778483390808,1.0,0.0,0.0,3.647140264511109,3.6471641063690186,8.875609864844591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.6787109375,0.0,1530.118408203125,1895.4371337890625,0.0,3288.484619140625,0.9046614170074464,1.0,0.0,3.0,1.0,0.0
12408600,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.806290328502655,0.282715231180191,0.2562574446201324,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9990000128746032,0.6311348080635071,0.5165308117866516,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9444677233695984,0.4530181288719177,0.3171597123146057,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8646470308303833,0.3528648614883423,0.3358162343502044,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7518890500068665,0.2291068583726883,1.0405678749084473,284.9649658203125,284.95001220703125,297.1401062011719,291.9916381835937,297.1933898925781,297.2088928222656,284.9660339355469,1.0,0.5500880479812622,0.293039470911026,0.293039470911026,1.0,1.0,-2.961267709732056,0.5798633694648743,2.381404399871826,-0.0902687013149261,0.8988654613494873,0.8988654613494873,0.0,128.3821258544922,126.0,47981.19140625,0.0,2128.82373046875,1.0,280.2421569824219,283.3840026855469,294.9543762207031,298.0254821777344,293.1499938964844,293.1499938964844,280.54998779296875,36017.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876778483390808,1.0,0.0,0.0,3.647140264511109,3.6471641063690186,8.875609864844591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.6787109375,0.0,1530.118408203125,1895.4371337890625,0.0,3288.484619140625,0.9046614170074464,1.0,0.0,3.0,1.0,0.0
12408660,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8098401427268982,0.2838388681411743,0.2570308148860931,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.6347266435623169,0.5113251805305481,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9506401419639589,0.4566893279552459,0.3195028007030487,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8684887886047363,0.3542527854442596,0.3368776440620422,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7549809813499451,0.2299258708953857,1.0432376861572266,285.15283203125,284.95001220703125,297.1227111816406,291.986328125,297.1996154785156,297.22198486328125,285.154296875,1.0,0.5496279001235962,0.2946703135967254,0.2946703135967254,1.0,1.0,-2.9632318019866943,0.5848264694213867,2.378405332565308,-0.085861250758171,0.9031103253364564,0.9031103253364564,0.0,127.02249145507812,144.0,46677.578125,0.0,2125.315185546875,1.0,280.5417785644531,283.5924987792969,294.9371032714844,297.9107971191406,293.1499938964844,293.1499938964844,280.25,35810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748461604118347,1.0,0.0,0.0,3.653527021408081,3.653550863265991,8.906722541723866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.43505859375,0.0,1535.6739501953125,1895.4371337890625,0.0,3168.26416015625,0.9059540629386902,1.0,0.0,3.0,1.0,0.0
12408720,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8098401427268982,0.2838388681411743,0.2570308148860931,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9990000128746032,0.6347266435623169,0.5113251805305481,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.9506401419639589,0.4566893279552459,0.3195028007030487,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526794433594,0.8684887886047363,0.3542527854442596,0.3368776440620422,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7549809813499451,0.2299258708953857,1.0432376861572266,285.15283203125,284.95001220703125,297.1227111816406,291.986328125,297.1996154785156,297.22198486328125,285.154296875,1.0,0.5496279001235962,0.2946703135967254,0.2946703135967254,1.0,1.0,-2.9632318019866943,0.5848264694213867,2.378405332565308,-0.085861250758171,0.9031103253364564,0.9031103253364564,0.0,127.02249145507812,144.0,46677.578125,0.0,2125.315185546875,1.0,280.5417785644531,283.5924987792969,294.9371032714844,297.9107971191406,293.1499938964844,293.1499938964844,280.25,35810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748461604118347,1.0,0.0,0.0,3.653527021408081,3.653550863265991,8.906722541723866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.43505859375,0.0,1535.6739501953125,1895.4371337890625,0.0,3168.26416015625,0.9059540629386902,1.0,0.0,3.0,1.0,0.0
12408780,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8039061427116394,0.2840292155742645,0.2576753497123718,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6358776688575745,0.5239119529724121,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9444653391838074,0.4592629075050354,0.3216897547245025,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8624038100242615,0.3549425303936004,0.3379587829113006,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7498849034309387,0.230349063873291,1.0467004776000977,284.9942932128906,284.95001220703125,297.10504150390625,291.9807434082031,297.1971435546875,297.22412109375,284.9940795898437,1.0,0.5560265779495239,0.2963011860847473,0.2963011860847473,1.0,1.0,-2.98720121383667,0.5958730578422546,2.3913283348083496,-0.0804627537727356,0.9023813605308532,0.9023813605308532,0.0,131.4255828857422,162.0,48152.375,0.0,2189.31005859375,1.0,280.2577819824219,283.4059753417969,295.0157775878906,298.1375427246094,293.1499938964844,293.1499938964844,279.95001220703125,35914.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857656121253967,1.0,0.0,0.0,3.657416343688965,3.657440423965454,8.925696874939604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.28759765625,0.0,1540.79248046875,1895.4371337890625,0.0,3270.5869140625,0.9068710803985596,1.0,0.0,3.0,1.0,0.0
12408840,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8039061427116394,0.2840292155742645,0.2576753497123718,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.6358776688575745,0.5239119529724121,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9444653391838074,0.4592629075050354,0.3216897547245025,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8624038100242615,0.3549425303936004,0.3379587829113006,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7498849034309387,0.230349063873291,1.0467004776000977,284.9942932128906,284.95001220703125,297.10504150390625,291.9807434082031,297.1971435546875,297.22412109375,284.9940795898437,1.0,0.5560265779495239,0.2963011860847473,0.2963011860847473,1.0,1.0,-2.98720121383667,0.5958730578422546,2.3913283348083496,-0.0804627537727356,0.9023813605308532,0.9023813605308532,0.0,131.4255828857422,162.0,48152.375,0.0,2189.31005859375,1.0,280.2577819824219,283.4059753417969,295.0157775878906,298.1375427246094,293.1499938964844,293.1499938964844,279.95001220703125,35914.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857656121253967,1.0,0.0,0.0,3.657416343688965,3.657440423965454,8.925696874939604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.28759765625,0.0,1540.79248046875,1895.4371337890625,0.0,3270.5869140625,0.9068710803985596,1.0,0.0,3.0,1.0,0.0
12408900,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7975149154663086,0.2837077677249908,0.257644772529602,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.6343454718589783,0.5361933708190918,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9370308518409728,0.46010223031044,0.3224819004535675,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8560458421707153,0.35490283370018,0.3381857872009277,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7445583343505859,0.2302737385034561,1.0474774837493896,284.8684997558594,284.95001220703125,297.0960693359375,291.97784423828125,297.1908874511719,297.2186889648437,284.86138916015625,1.0,0.5608933568000793,0.297116607427597,0.297116607427597,1.0,1.0,-3.00408148765564,0.6027651429176331,2.401316404342652,-0.077393539249897,0.9006267786026001,0.9006267786026001,0.0,135.56617736816406,162.0,49479.53515625,0.0,2240.274169921875,1.0,280.0010070800781,283.2514953613281,295.0482482910156,298.3098449707031,293.1499938964844,293.1499938964844,279.95001220703125,36008.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946902751922607,1.0,0.0,0.0,3.657106399536133,3.657130479812622,8.924183703129529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.56005859375,0.0,1541.156494140625,1895.4371337890625,0.0,3354.04150390625,0.906830370426178,1.0,0.0,3.0,1.0,0.0
12408960,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7896300554275513,0.2832020223140716,0.2574005424976349,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.9990000128746032,0.6313114166259766,0.5514196157455444,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.9275724291801452,0.4607447981834411,0.3230856359004974,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8483275771141052,0.3546642363071441,0.3381941616535187,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.7380602359771729,0.2300221771001815,1.0474716424942017,284.8362731933594,284.95001220703125,297.0870361328125,291.9748840332031,297.1831970214844,297.2113647460937,284.8367004394531,1.0,0.5665668249130249,0.2976496517658233,0.2976496517658233,1.0,1.0,-3.0228161811828613,0.6094549894332886,2.413361072540283,-0.0749197304248809,0.8994954824447632,0.8994954824447632,0.0,140.7316131591797,165.0,49843.99609375,0.0,2300.4072265625,1.0,279.958251953125,283.2186279296875,295.0284118652344,298.2676086425781,293.1499938964844,293.1499938964844,280.25,36085.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994617462158203,1.0,0.0,0.0,3.6547207832336426,3.654744863510132,8.91254444468359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.41015625,0.0,1539.070556640625,1895.4371337890625,0.0,3398.566650390625,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12409020,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7794291973114014,0.28336301445961,0.2574312686920166,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6245545744895935,0.5728535056114197,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9158872961997986,0.4634754657745361,0.3248327076435089,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8384221792221069,0.3551314771175384,0.3385728597640991,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7294862866401672,0.2300066500902176,1.0477941036224363,285.0408020019531,284.95001220703125,297.0686950683594,291.9686889648437,297.1805419921875,297.2132263183594,285.0433044433594,1.0,0.5745702385902405,0.2987157106399536,0.2987157106399536,1.0,1.0,-3.051575183868408,0.6203671097755432,2.4312081336975098,-0.0702509582042694,0.9023215770721436,0.9023215770721436,0.0,148.32809448242188,168.0,48946.40234375,0.0,2392.323486328125,1.0,280.2422180175781,283.4373474121094,294.95001220703125,298.0721130371094,293.1499938964844,293.1499938964844,279.95001220703125,35924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919549584388733,1.0,0.0,0.0,3.656609773635864,3.6566338539123535,8.921759899749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.826171875,0.0,1539.9671630859375,1895.4371337890625,0.0,3328.485107421875,0.9067211747169496,1.0,0.0,3.0,1.0,0.0
12409080,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7794291973114014,0.28336301445961,0.2574312686920166,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.6245545744895935,0.5728535056114197,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.9158872961997986,0.4634754657745361,0.3248327076435089,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8384221792221069,0.3551314771175384,0.3385728597640991,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7294862866401672,0.2300066500902176,1.0477941036224363,285.0408020019531,284.95001220703125,297.0686950683594,291.9686889648437,297.1805419921875,297.2132263183594,285.0433044433594,1.0,0.5745702385902405,0.2987157106399536,0.2987157106399536,1.0,1.0,-3.051575183868408,0.6203671097755432,2.4312081336975098,-0.0702509582042694,0.9023215770721436,0.9023215770721436,0.0,148.32809448242188,168.0,48946.40234375,0.0,2392.323486328125,1.0,280.2422180175781,283.4373474121094,294.95001220703125,298.0721130371094,293.1499938964844,293.1499938964844,279.95001220703125,35924.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919549584388733,1.0,0.0,0.0,3.656609773635864,3.6566338539123535,8.921759899749304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.826171875,0.0,1539.9671630859375,1895.4371337890625,0.0,3328.485107421875,0.9067211747169496,1.0,0.0,3.0,1.0,0.0
12409140,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7712398767471313,0.2830747663974762,0.2576675117015838,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.998000144958496,0.616987943649292,0.586541473865509,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9069896340370178,0.4656217992305755,0.3267474174499511,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8305462598800659,0.3553104400634765,0.3392027616500854,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7223982214927673,0.2296943366527557,1.0483721494674685,284.8887634277344,284.95001220703125,297.04998779296875,291.9621887207031,297.1703186035156,297.2055053710937,284.8876647949219,1.0,0.5810135006904602,0.2997817993164062,0.2997817993164062,1.0,1.0,-3.072093725204468,0.6290344595909119,2.443059206008911,-0.0656962022185325,0.9002681970596313,0.9002681970596313,0.0,154.99192810058594,171.0,50392.92578125,0.0,2465.392822265625,1.0,279.9577941894531,283.2551574707031,295.0035705566406,298.2716064453125,293.1499938964844,293.1499938964844,279.6499938964844,36044.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036967158317566,1.0,0.0,0.0,3.655744791030884,3.655768871307373,8.917539844333078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.91064453125,0.0,1539.902099609375,1895.4371337890625,0.0,3438.018310546875,0.906584084033966,1.0,0.0,3.0,1.0,0.0
12409200,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7712398767471313,0.2830747663974762,0.2576675117015838,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.998000144958496,0.616987943649292,0.586541473865509,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9069896340370178,0.4656217992305755,0.3267474174499511,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8305462598800659,0.3553104400634765,0.3392027616500854,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7223982214927673,0.2296943366527557,1.0483721494674685,284.8887634277344,284.95001220703125,297.04998779296875,291.9621887207031,297.1703186035156,297.2055053710937,284.8876647949219,1.0,0.5810135006904602,0.2997817993164062,0.2997817993164062,1.0,1.0,-3.072093725204468,0.6290344595909119,2.443059206008911,-0.0656962022185325,0.9002681970596313,0.9002681970596313,0.0,154.99192810058594,171.0,50392.92578125,0.0,2465.392822265625,1.0,279.9577941894531,283.2551574707031,295.0035705566406,298.2716064453125,293.1499938964844,293.1499938964844,279.6499938964844,36044.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036967158317566,1.0,0.0,0.0,3.655744791030884,3.655768871307373,8.917539844333078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.91064453125,0.0,1539.902099609375,1895.4371337890625,0.0,3438.018310546875,0.906584084033966,1.0,0.0,3.0,1.0,0.0
12409260,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.7589085102081299,0.2817133665084839,0.2569929361343384,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.9832067489624025,0.6103602647781372,0.580239474773407,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.8937291502952576,0.4665455818176269,0.3278300762176513,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8186206221580505,0.3544979691505432,0.3390061259269714,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.711220383644104,0.2285586595535278,1.0458028316497805,284.6888122558594,284.95001220703125,297.028076171875,291.9543762207031,297.1531066894531,297.1896667480469,284.6868896484375,1.0,0.5845494270324707,0.3005890548229217,0.3005890548229217,1.0,1.0,-3.061702013015747,0.6284524202346802,2.4332497119903564,-0.0638316795229911,0.895166277885437,0.895166277885437,0.0,163.56373596191406,174.0,51494.5390625,0.0,2490.62158203125,1.0,279.658203125,283.036865234375,295.00054931640625,298.3589172363281,293.1499938964844,293.1499938964844,279.95001220703125,36271.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158193469047546,1.0,0.0,0.0,3.64647912979126,3.646503210067749,8.872393095771258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.75048828125,0.0,1531.28076171875,1895.4371337890625,0.0,3550.527587890625,0.904657542705536,1.0,0.0,3.0,1.0,0.0
12409320,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.7589085102081299,0.2817133665084839,0.2569929361343384,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885681152344,0.9832067489624025,0.6103602647781372,0.580239474773407,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.8937291502952576,0.4665455818176269,0.3278300762176513,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8186206221580505,0.3544979691505432,0.3390061259269714,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.711220383644104,0.2285586595535278,1.0458028316497805,284.6888122558594,284.95001220703125,297.028076171875,291.9543762207031,297.1531066894531,297.1896667480469,284.6868896484375,1.0,0.5845494270324707,0.3005890548229217,0.3005890548229217,1.0,1.0,-3.061702013015747,0.6284524202346802,2.4332497119903564,-0.0638316795229911,0.895166277885437,0.895166277885437,0.0,163.56373596191406,174.0,51494.5390625,0.0,2490.62158203125,1.0,279.658203125,283.036865234375,295.00054931640625,298.3589172363281,293.1499938964844,293.1499938964844,279.95001220703125,36271.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158193469047546,1.0,0.0,0.0,3.64647912979126,3.646503210067749,8.872393095771258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.75048828125,0.0,1531.28076171875,1895.4371337890625,0.0,3550.527587890625,0.904657542705536,1.0,0.0,3.0,1.0,0.0
12409380,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7516885995864868,0.2813203632831573,0.2564952969551086,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9731268882751464,0.6069185137748718,0.5764312744140625,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8865623474121094,0.4686865508556366,0.3291435539722442,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8113368153572083,0.3544217646121979,0.3388449251651764,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7037597894668579,0.2279238700866699,1.0429322719573977,284.8522644042969,284.95001220703125,297.0003662109375,291.9443359375,297.1446228027344,297.18670654296875,284.8534545898437,1.0,0.5868054032325745,0.3013963401317596,0.3013963401317596,1.0,1.0,-3.0544469356536865,0.6287176012992859,2.425729513168335,-0.0620626136660575,0.8951757550239563,0.8951757550239563,0.0,169.0609893798828,177.0,50063.4296875,0.0,2505.59912109375,1.0,279.942138671875,283.2270812988281,294.9118957519531,298.11480712890625,293.1499938964844,293.1499938964844,280.25,36168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905520796775818,1.0,0.0,0.0,3.6393539905548096,3.63937783241272,8.837753853185859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.77734375,0.0,1522.616455078125,1895.4371337890625,0.0,3454.9892578125,0.903024673461914,1.0,0.0,3.0,1.0,0.0
12409440,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.7516885995864868,0.2813203632831573,0.2564952969551086,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9731268882751464,0.6069185137748718,0.5764312744140625,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8865623474121094,0.4686865508556366,0.3291435539722442,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8113368153572083,0.3544217646121979,0.3388449251651764,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7037597894668579,0.2279238700866699,1.0429322719573977,284.8522644042969,284.95001220703125,297.0003662109375,291.9443359375,297.1446228027344,297.18670654296875,284.8534545898437,1.0,0.5868054032325745,0.3013963401317596,0.3013963401317596,1.0,1.0,-3.0544469356536865,0.6287176012992859,2.425729513168335,-0.0620626136660575,0.8951757550239563,0.8951757550239563,0.0,169.0609893798828,177.0,50063.4296875,0.0,2505.59912109375,1.0,279.942138671875,283.2270812988281,294.9118957519531,298.11480712890625,293.1499938964844,293.1499938964844,280.25,36168.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905520796775818,1.0,0.0,0.0,3.6393539905548096,3.63937783241272,8.837753853185859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.77734375,0.0,1522.616455078125,1895.4371337890625,0.0,3454.9892578125,0.903024673461914,1.0,0.0,3.0,1.0,0.0
12409500,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7499138712882996,0.2815965712070465,0.2566578090190887,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9700953364372252,0.6060680150985718,0.5754381418228149,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8850891590118408,0.4702979028224945,0.3301770687103271,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8094382882118225,0.3548115789890289,0.3391366600990295,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7017569541931152,0.2279615700244903,1.042859435081482,284.9911193847656,284.95001220703125,296.98443603515625,291.93853759765625,297.14373779296875,297.1901550292969,284.99957275390625,1.0,0.5879032611846924,0.3017999827861786,0.3017999827861786,1.0,1.0,-3.054948806762696,0.6299973130226135,2.4249515533447266,-0.0609305836260318,0.8967907428741455,0.8967907428741455,0.0,170.82618713378906,177.0,48886.36328125,0.0,2515.742919921875,1.0,280.198486328125,283.3910522460937,294.87322998046875,297.9429626464844,293.1499938964844,293.1499938964844,280.25,36061.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972439169883728,1.0,0.0,0.0,3.638413190841675,3.638437032699585,8.833185347612016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.13818359375,0.0,1520.771484375,1895.4371337890625,0.0,3377.880126953125,0.9027788043022156,1.0,0.0,3.0,1.0,0.0
12409560,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7490256428718567,0.2821105718612671,0.2570933997631073,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.968095362186432,0.6055940389633179,0.574920654296875,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8846244215965271,0.4721709191799164,0.3314555883407593,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8084274530410767,0.3554337620735168,0.3396918475627899,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7006460428237915,0.2282120883464813,1.0438244342803955,285.0429992675781,284.95001220703125,296.9672241210937,291.9322509765625,297.1445007324219,297.1961975097656,285.04461669921875,1.0,0.5891023874282837,0.3024675250053406,0.3024675250053406,1.0,1.0,-3.058210611343384,0.6327450275421143,2.425465583801269,-0.0589361824095249,0.8979769349098206,0.8979769349098206,0.0,172.15150451660156,180.0,48745.6015625,0.0,2528.826171875,1.0,280.2416381835937,283.43914794921875,294.88623046875,297.988525390625,293.1499938964844,293.1499938964844,280.54998779296875,35965.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893327534198761,1.0,0.0,0.0,3.639946222305298,3.639970064163208,8.840630130180216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.76708984375,0.0,1521.753662109375,1895.4371337890625,0.0,3341.31201171875,0.9030240178108216,1.0,0.0,3.0,1.0,0.0
12409620,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7481635212898254,0.2834918797016144,0.258288025856018,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9651796221733092,0.6052270531654358,0.5744641423225403,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.884709358215332,0.4763360321521759,0.3342939019203186,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.8073710799217224,0.3570589423179626,0.3411688506603241,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.6994931697845459,0.2291132062673568,1.0475873947143557,285.23779296875,284.95001220703125,296.9289855957031,291.918212890625,297.147705078125,297.21148681640625,285.23944091796875,1.0,0.5917947292327881,0.3038026094436645,0.3038026094436645,1.0,1.0,-3.0688037872314453,0.6394875645637512,2.429316282272339,-0.054560050368309,0.9034081697463988,0.9034081697463988,0.0,174.42767333984375,183.0,47553.46875,0.0,2560.885986328125,1.0,280.5417175292969,283.6527099609375,294.8772277832031,297.90069580078125,293.1499938964844,293.1499938964844,280.25,35721.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826120495796204,1.0,0.0,0.0,3.649618625640869,3.6496424674987793,8.887676585800364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.01904296875,0.0,1530.661376953125,1895.4371337890625,0.0,3241.054443359375,0.9050220251083374,1.0,0.0,3.0,1.0,0.0
12409680,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2373046875,0.7481635212898254,0.2834918797016144,0.258288025856018,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.9651796221733092,0.6052270531654358,0.5744641423225403,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.884709358215332,0.4763360321521759,0.3342939019203186,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375793457031,0.8073710799217224,0.3570589423179626,0.3411688506603241,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369689941406,0.6994931697845459,0.2291132062673568,1.0475873947143557,285.23779296875,284.95001220703125,296.9289855957031,291.918212890625,297.147705078125,297.21148681640625,285.23944091796875,1.0,0.5917947292327881,0.3038026094436645,0.3038026094436645,1.0,1.0,-3.0688037872314453,0.6394875645637512,2.429316282272339,-0.054560050368309,0.9034081697463988,0.9034081697463988,0.0,174.42767333984375,183.0,47553.46875,0.0,2560.885986328125,1.0,280.5417175292969,283.6527099609375,294.8772277832031,297.90069580078125,293.1499938964844,293.1499938964844,280.25,35721.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826120495796204,1.0,0.0,0.0,3.649618625640869,3.6496424674987793,8.887676585800364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.01904296875,0.0,1530.661376953125,1895.4371337890625,0.0,3241.054443359375,0.9050220251083374,1.0,0.0,3.0,1.0,0.0
12409740,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7458815574645996,0.2836858630180359,0.2589708864688873,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9605020880699158,0.6033560037612915,0.573362410068512,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8831326365470886,0.4791082739830017,0.3366536796092987,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8049051761627197,0.3577446639537811,0.3422798812389374,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6972323656082153,0.2294822633266449,1.0508766174316406,285.0687255859375,284.95001220703125,296.88604736328125,291.90234375,297.1402282714844,297.21441650390625,285.0672607421875,1.0,0.594538688659668,0.3051376938819885,0.3051376938819885,1.0,1.0,-3.0764400959014893,0.6454128623008728,2.431027412414551,-0.0501105040311813,0.9036417007446288,0.9036417007446288,0.0,177.55538940429688,186.0,48922.61328125,0.0,2591.905029296875,1.0,280.2577819824219,283.4579772949219,294.94451904296875,298.1206970214844,293.1499938964844,293.1499938964844,279.95001220703125,35814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951151967048645,1.0,0.0,0.0,3.657341718673706,3.6573657989501953,8.925331371756329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.58984375,0.0,1539.959228515625,1895.4371337890625,0.0,3358.009521484375,0.906783640384674,1.0,0.0,3.0,1.0,0.0
12409800,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7458815574645996,0.2836858630180359,0.2589708864688873,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9605020880699158,0.6033560037612915,0.573362410068512,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.8831326365470886,0.4791082739830017,0.3366536796092987,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8049051761627197,0.3577446639537811,0.3422798812389374,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6972323656082153,0.2294822633266449,1.0508766174316406,285.0687255859375,284.95001220703125,296.88604736328125,291.90234375,297.1402282714844,297.21441650390625,285.0672607421875,1.0,0.594538688659668,0.3051376938819885,0.3051376938819885,1.0,1.0,-3.0764400959014893,0.6454128623008728,2.431027412414551,-0.0501105040311813,0.9036417007446288,0.9036417007446288,0.0,177.55538940429688,186.0,48922.61328125,0.0,2591.905029296875,1.0,280.2577819824219,283.4579772949219,294.94451904296875,298.1206970214844,293.1499938964844,293.1499938964844,279.95001220703125,35814.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951151967048645,1.0,0.0,0.0,3.657341718673706,3.6573657989501953,8.925331371756329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.58984375,0.0,1539.959228515625,1895.4371337890625,0.0,3358.009521484375,0.906783640384674,1.0,0.0,3.0,1.0,0.0
12409860,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.740946888923645,0.2825955152511596,0.2583970427513122,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9524203538894652,0.5998953580856323,0.5706006288528442,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8786206841468811,0.4805190861225128,0.337949126958847,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7996729016304016,0.3572418391704559,0.3422242701053619,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6924147605895996,0.228945180773735,1.0502363443374634,284.8710021972656,284.95001220703125,296.8387451171875,291.8847961425781,297.1220092773437,297.2046813964844,284.8691711425781,1.0,0.5965741872787476,0.3060860335826874,0.3060860335826874,1.0,1.0,-3.073160648345948,0.647210419178009,2.425950288772583,-0.0473850406706333,0.9009799957275392,0.9009799957275392,0.0,181.8959503173828,189.0,50174.8359375,0.0,2608.3232421875,1.0,279.9581604003906,283.2403564453125,294.936767578125,298.2113952636719,293.1499938964844,293.1499938964844,279.6499938964844,36013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085286855697632,1.0,0.0,0.0,3.65756630897522,3.657590389251709,8.926427881306154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9150390625,0.0,1541.703125,1895.4371337890625,0.0,3482.944580078125,0.9069614410400392,1.0,0.0,3.0,1.0,0.0
12409920,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.740946888923645,0.2825955152511596,0.2583970427513122,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9524203538894652,0.5998953580856323,0.5706006288528442,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8786206841468811,0.4805190861225128,0.337949126958847,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7996729016304016,0.3572418391704559,0.3422242701053619,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6924147605895996,0.228945180773735,1.0502363443374634,284.8710021972656,284.95001220703125,296.8387451171875,291.8847961425781,297.1220092773437,297.2046813964844,284.8691711425781,1.0,0.5965741872787476,0.3060860335826874,0.3060860335826874,1.0,1.0,-3.073160648345948,0.647210419178009,2.425950288772583,-0.0473850406706333,0.9009799957275392,0.9009799957275392,0.0,181.8959503173828,189.0,50174.8359375,0.0,2608.3232421875,1.0,279.9581604003906,283.2403564453125,294.936767578125,298.2113952636719,293.1499938964844,293.1499938964844,279.6499938964844,36013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085286855697632,1.0,0.0,0.0,3.65756630897522,3.657590389251709,8.926427881306154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.9150390625,0.0,1541.703125,1895.4371337890625,0.0,3482.944580078125,0.9069614410400392,1.0,0.0,3.0,1.0,0.0
12409980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7352726459503174,0.2808824181556701,0.2571632862091064,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.9431480765342712,0.5956663489341736,0.5669869184494019,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.8733737468719482,0.4812787473201751,0.3387140333652496,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.793594241142273,0.3560549020767212,0.3414424657821655,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.6866821646690369,0.227815493941307,1.0466901063919067,284.66815185546875,284.95001220703125,296.7874755859375,291.8656311035156,297.09881591796875,297.1897277832031,284.6662292480469,1.0,0.597849428653717,0.3070343434810638,0.3070343434810638,1.0,1.0,-3.0630552768707275,0.6470386981964111,2.4160168170928955,-0.0451506301760673,0.8955709934234619,0.8955709934234619,0.0,186.3988647460937,192.0,51274.578125,0.0,2612.376953125,1.0,279.658203125,283.02069091796875,294.9082946777344,298.25701904296875,293.1499938964844,293.1499938964844,279.95001220703125,36269.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919437289237976,1.0,0.0,0.0,3.648341417312622,3.6483654975891113,8.881457347342803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.65771484375,0.0,1533.3370361328125,1895.4371337890625,0.0,3583.96435546875,0.9050695896148682,1.0,0.0,3.0,1.0,0.0
12410040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.7352726459503174,0.2808824181556701,0.2571632862091064,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.9431480765342712,0.5956663489341736,0.5669869184494019,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.8733737468719482,0.4812787473201751,0.3387140333652496,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.793594241142273,0.3560549020767212,0.3414424657821655,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690979003906,0.6866821646690369,0.227815493941307,1.0466901063919067,284.66815185546875,284.95001220703125,296.7874755859375,291.8656311035156,297.09881591796875,297.1897277832031,284.6662292480469,1.0,0.597849428653717,0.3070343434810638,0.3070343434810638,1.0,1.0,-3.0630552768707275,0.6470386981964111,2.4160168170928955,-0.0451506301760673,0.8955709934234619,0.8955709934234619,0.0,186.3988647460937,192.0,51274.578125,0.0,2612.376953125,1.0,279.658203125,283.02069091796875,294.9082946777344,298.25701904296875,293.1499938964844,293.1499938964844,279.95001220703125,36269.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919437289237976,1.0,0.0,0.0,3.648341417312622,3.6483654975891113,8.881457347342803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.65771484375,0.0,1533.3370361328125,1895.4371337890625,0.0,3583.96435546875,0.9050695896148682,1.0,0.0,3.0,1.0,0.0
12410100,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839050292969,0.7327950596809387,0.2803841233253479,0.2565661072731018,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.9389433860778807,0.5940433144569397,0.5652259588241577,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864990234375,0.8712118268013,0.4821250736713409,0.3391376733779907,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7909107804298401,0.3557110130786896,0.3410118818283081,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.6840887665748596,0.2273832857608795,1.044582724571228,284.7862854003906,284.95001220703125,296.7604675292969,291.8554992675781,297.0898132324219,297.1858825683594,284.7938232421875,1.0,0.5983034372329712,0.3075084984302521,0.3075084984302521,1.0,1.0,-3.0576727390289307,0.6468580961227417,2.4108147621154785,-0.0441562607884407,0.8955971002578735,0.8955971002578735,0.0,188.3573608398437,192.0,50058.796875,0.0,2612.229736328125,1.0,279.9012756347656,283.1675109863281,294.82647705078125,298.0050354003906,293.1499938964844,293.1499938964844,279.95001220703125,36234.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127570390701294,1.0,0.0,0.0,3.643568754196167,3.643592834472656,8.858236242303974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.46533203125,0.0,1527.773193359375,1895.4371337890625,0.0,3522.17236328125,0.9040358066558838,1.0,0.0,3.0,1.0,0.0
12410160,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7314325571060181,0.2803481817245483,0.2564193308353424,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.9362528324127196,0.5930240750312805,0.5641019940376282,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8703486919403076,0.4835096597671509,0.3399920761585235,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.7893931269645691,0.3557700514793396,0.3409664034843445,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.6825449466705322,0.2272439450025558,1.0436618328094482,284.8315124511719,284.95001220703125,296.73260498046875,291.84503173828125,297.08453369140625,297.18719482421875,284.83270263671875,1.0,0.5988790988922119,0.3081159889698028,0.3081159889698028,1.0,1.0,-3.0560035705566406,0.6480811238288879,2.407922506332397,-0.0426024980843067,0.8953022360801697,0.8953022360801697,0.0,189.6896209716797,195.0,49842.6171875,0.0,2615.95751953125,1.0,279.9422302246094,283.2114562988281,294.8100280761719,298.00048828125,293.1499938964844,293.1499938964844,280.25,36182.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085695147514344,1.0,0.0,0.0,3.640739917755127,3.640763759613037,8.844485819281545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.48046875,0.0,1524.2489013671875,1895.4371337890625,0.0,3483.3232421875,0.9033417701721193,1.0,0.0,3.0,1.0,0.0
12410220,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7303254008293152,0.2810555100440979,0.2568931579589844,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.933035373687744,0.591995120048523,0.5629030466079712,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8704100847244263,0.4871490001678467,0.3423709571361542,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7880839109420776,0.3566412925720215,0.3416225612163543,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6811192631721497,0.2275834679603576,1.0445845127105713,285.022216796875,284.95001220703125,296.6744689941406,291.8230895996094,297.079345703125,297.19744873046875,285.0237731933594,1.0,0.6004999876022339,0.3093309998512268,0.3093309998512268,1.0,1.0,-3.059880495071411,0.6526247262954712,2.407255887985229,-0.0389454662799835,0.8978249430656433,0.8978249430656433,0.0,191.5995330810547,198.0,48522.1875,0.0,2633.385498046875,1.0,280.24169921875,283.42401123046875,294.77642822265625,297.8658752441406,293.1499938964844,293.1499938964844,280.54998779296875,35987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962671756744385,1.0,0.0,0.0,3.640528440475464,3.640552282333374,8.84345865870273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.03564453125,0.0,1522.5595703125,1895.4371337890625,0.0,3368.7646484375,0.903168559074402,1.0,0.0,3.0,1.0,0.0
12410280,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7303254008293152,0.2810555100440979,0.2568931579589844,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.933035373687744,0.591995120048523,0.5629030466079712,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8704100847244263,0.4871490001678467,0.3423709571361542,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7880839109420776,0.3566412925720215,0.3416225612163543,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6811192631721497,0.2275834679603576,1.0445845127105713,285.022216796875,284.95001220703125,296.6744689941406,291.8230895996094,297.079345703125,297.19744873046875,285.0237731933594,1.0,0.6004999876022339,0.3093309998512268,0.3093309998512268,1.0,1.0,-3.059880495071411,0.6526247262954712,2.407255887985229,-0.0389454662799835,0.8978249430656433,0.8978249430656433,0.0,191.5995330810547,198.0,48522.1875,0.0,2633.385498046875,1.0,280.24169921875,283.42401123046875,294.77642822265625,297.8658752441406,293.1499938964844,293.1499938964844,280.54998779296875,35987.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962671756744385,1.0,0.0,0.0,3.640528440475464,3.640552282333374,8.84345865870273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.03564453125,0.0,1522.5595703125,1895.4371337890625,0.0,3368.7646484375,0.903168559074402,1.0,0.0,3.0,1.0,0.0
