time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7302392721176147,0.2823591828346252,0.2579945921897888,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.9311349987983704,0.5917619466781616,0.5625740885734558,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.8715397119522095,0.4914719760417938,0.3452999889850616,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.7878848910331726,0.3581573665142059,0.3429658710956573,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6808694005012512,0.2285129874944687,1.04838228225708,285.2168273925781,284.95001220703125,296.61346435546875,291.7999572753906,297.07781982421875,297.2132873535156,285.2184753417969,1.0,0.6028065085411072,0.3105460405349731,0.3105460405349731,1.0,1.0,-3.070505380630493,0.659103512763977,2.4114017486572266,-0.0348081290721893,0.902975618839264,0.902975618839264,0.0,193.2521209716797,201.0,47324.203125,0.0,2662.620849609375,1.0,280.5417175292969,283.63800048828125,294.7591857910156,297.76953125,293.1499938964844,293.1499938964844,280.25,35747.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856057524681091,1.0,0.0,0.0,3.649240493774414,3.649264335632324,8.885834859029274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.515625,0.0,1530.4342041015625,1895.4371337890625,0.0,3269.08984375,0.9049549698829652,1.0,0.0,3.0,1.0,0.0
12410400,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.7302392721176147,0.2823591828346252,0.2579945921897888,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.9311349987983704,0.5917619466781616,0.5625740885734558,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.8715397119522095,0.4914719760417938,0.3452999889850616,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.7878848910331726,0.3581573665142059,0.3429658710956573,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.6808694005012512,0.2285129874944687,1.04838228225708,285.2168273925781,284.95001220703125,296.61346435546875,291.7999572753906,297.07781982421875,297.2132873535156,285.2184753417969,1.0,0.6028065085411072,0.3105460405349731,0.3105460405349731,1.0,1.0,-3.070505380630493,0.659103512763977,2.4114017486572266,-0.0348081290721893,0.902975618839264,0.902975618839264,0.0,193.2521209716797,201.0,47324.203125,0.0,2662.620849609375,1.0,280.5417175292969,283.63800048828125,294.7591857910156,297.76953125,293.1499938964844,293.1499938964844,280.25,35747.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856057524681091,1.0,0.0,0.0,3.649240493774414,3.649264335632324,8.885834859029274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.515625,0.0,1530.4342041015625,1895.4371337890625,0.0,3269.08984375,0.9049549698829652,1.0,0.0,3.0,1.0,0.0
12410460,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.728672444820404,0.2824743688106537,0.2585945129394531,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9271196722984314,0.5900014042854309,0.5615619421005249,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8708725571632385,0.4943457841873169,0.3477312922477722,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7861621379852295,0.3587349653244018,0.3439637422561645,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6793819665908813,0.2288932800292968,1.0516760349273682,285.0475769042969,284.95001220703125,296.5499267578125,291.7757568359375,297.0657958984375,297.2163391113281,285.0461120605469,1.0,0.6053189039230347,0.3114905953407287,0.3114905953407287,1.0,1.0,-3.0781052112579346,0.6639804244041443,2.414124727249145,-0.031372919678688,0.902926504611969,0.902926504611969,0.0,196.04595947265625,204.0,48683.73828125,0.0,2692.090576171875,1.0,280.2577819824219,283.443603515625,294.8188781738281,297.9810791015625,293.1499938964844,293.1499938964844,279.95001220703125,35842.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983089327812195,1.0,0.0,0.0,3.6559014320373535,3.6559255123138414,8.918303819882567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.5595703125,0.0,1538.5670166015625,1895.4371337890625,0.0,3387.81591796875,0.90648090839386,1.0,0.0,3.0,1.0,0.0
12410520,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.728672444820404,0.2824743688106537,0.2585945129394531,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9271196722984314,0.5900014042854309,0.5615619421005249,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8708725571632385,0.4943457841873169,0.3477312922477722,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7861621379852295,0.3587349653244018,0.3439637422561645,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.6793819665908813,0.2288932800292968,1.0516760349273682,285.0475769042969,284.95001220703125,296.5499267578125,291.7757568359375,297.0657958984375,297.2163391113281,285.0461120605469,1.0,0.6053189039230347,0.3114905953407287,0.3114905953407287,1.0,1.0,-3.0781052112579346,0.6639804244041443,2.414124727249145,-0.031372919678688,0.902926504611969,0.902926504611969,0.0,196.04595947265625,204.0,48683.73828125,0.0,2692.090576171875,1.0,280.2577819824219,283.443603515625,294.8188781738281,297.9810791015625,293.1499938964844,293.1499938964844,279.95001220703125,35842.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983089327812195,1.0,0.0,0.0,3.6559014320373535,3.6559255123138414,8.918303819882567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.5595703125,0.0,1538.5670166015625,1895.4371337890625,0.0,3387.81591796875,0.90648090839386,1.0,0.0,3.0,1.0,0.0
12410580,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.724590539932251,0.2813059091567993,0.2579435110092163,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9197927117347716,0.586652398109436,0.5588966608047485,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8674317598342896,0.4958247542381286,0.3490721583366394,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7818281054496765,0.3581101596355438,0.3437898755073547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.675473690032959,0.2283592522144317,1.051020622253418,284.8497619628906,284.95001220703125,296.4842529296875,291.7506103515625,297.0433959960937,297.20654296875,284.8479309082031,1.0,0.6072123050689697,0.3124351501464844,0.3124351501464844,1.0,1.0,-3.0747430324554443,0.6656972765922546,2.409045934677124,-0.0286917872726917,0.8999808430671692,0.8999808430671692,0.0,200.1954803466797,207.0,49924.8359375,0.0,2707.247802734375,1.0,279.95819091796875,283.226318359375,294.80377197265625,298.0635681152344,293.1499938964844,293.1499938964844,279.6499938964844,36044.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119699597358704,1.0,0.0,0.0,3.654973030090332,3.654997110366821,8.913773967833549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.35400390625,0.0,1539.0416259765625,1895.4371337890625,0.0,3514.876953125,0.906402587890625,1.0,0.0,3.0,1.0,0.0
12410640,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.724590539932251,0.2813059091567993,0.2579435110092163,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9197927117347716,0.586652398109436,0.5588966608047485,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8674317598342896,0.4958247542381286,0.3490721583366394,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7818281054496765,0.3581101596355438,0.3437898755073547,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.675473690032959,0.2283592522144317,1.051020622253418,284.8497619628906,284.95001220703125,296.4842529296875,291.7506103515625,297.0433959960937,297.20654296875,284.8479309082031,1.0,0.6072123050689697,0.3124351501464844,0.3124351501464844,1.0,1.0,-3.0747430324554443,0.6656972765922546,2.409045934677124,-0.0286917872726917,0.8999808430671692,0.8999808430671692,0.0,200.1954803466797,207.0,49924.8359375,0.0,2707.247802734375,1.0,279.95819091796875,283.226318359375,294.80377197265625,298.0635681152344,293.1499938964844,293.1499938964844,279.6499938964844,36044.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119699597358704,1.0,0.0,0.0,3.654973030090332,3.654997110366821,8.913773967833549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.35400390625,0.0,1539.0416259765625,1895.4371337890625,0.0,3514.876953125,0.906402587890625,1.0,0.0,3.0,1.0,0.0
12410700,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7222303748130798,0.2804822027683258,0.257381409406662,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.915833055973053,0.5846807360649109,0.557262659072876,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8654337525367737,0.4963102340698242,0.3495571613311767,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.779344379901886,0.3575323522090912,0.3434358239173889,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7081604003906,0.6731799840927124,0.227863997220993,1.0496184825897217,284.7037048339844,284.95001220703125,296.4507141113281,291.7377014160156,297.03033447265625,297.19952392578125,284.69482421875,1.0,0.6079007387161255,0.3129074275493622,0.3129074275493622,1.0,1.0,-3.07057785987854,0.6658403873443604,2.404737710952759,-0.0275370087474584,0.8969247937202454,0.8969247937202454,0.0,202.352294921875,207.0,50986.49609375,0.0,2710.365478515625,1.0,279.701171875,283.0578308105469,294.8076477050781,298.1862487792969,293.1499938964844,293.1499938964844,279.6499938964844,36181.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919834315776825,1.0,0.0,0.0,3.651195764541626,3.6512198448181152,8.895360679161968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.03564453125,0.0,1535.8575439453125,1895.4371337890625,0.0,3587.62939453125,0.9056150913238524,1.0,0.0,3.0,1.0,0.0
12410760,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.647216796875,0.7196134924888611,0.2795329689979553,0.2566439509391784,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464538574219,0.9116665720939636,0.582530677318573,0.5553803443908691,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6465759277344,0.8632009625434875,0.4966394305229187,0.3498744070529938,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7766219973564148,0.3567950129508972,0.342883437871933,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6475830078125,0.670640766620636,0.2272286415100097,1.0474555492401123,284.64666748046875,284.95001220703125,296.4167785644531,291.7246398925781,297.015869140625,297.1907043457031,284.64471435546875,1.0,0.6083999872207642,0.3134028613567352,0.3134028613567352,1.0,1.0,-3.064548254013061,0.6655048131942749,2.399043321609497,-0.0264467298984527,0.8942850828170776,0.8942850828170776,0.0,204.58218383789065,210.0,51011.09375,0.0,2710.196533203125,1.0,279.6581420898437,283.0068664550781,294.7684020996094,298.1012878417969,293.1499938964844,293.1499938964844,279.95001220703125,36303.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231025576591492,1.0,0.0,0.0,3.6444923877716064,3.644516468048096,8.862728009262355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.3740234375,0.0,1529.3145751953125,1895.4371337890625,0.0,3617.762939453125,0.9042326807975768,1.0,0.0,3.0,1.0,0.0
12410820,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7161291241645813,0.2789457440376282,0.2558566629886627,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.905948519706726,0.5799530148506165,0.5525640249252319,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8608302474021912,0.4989625811576843,0.3512056767940521,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.7729891538619995,0.356389433145523,0.342289388179779,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.6671220660209656,0.2266523689031601,1.0443971157073977,284.8099365234375,284.95001220703125,296.3478698730469,291.697998046875,296.9986572265625,297.1885070800781,284.8111572265625,1.0,0.6093734502792358,0.3143937289714813,0.3143937289714813,1.0,1.0,-3.05741286277771,0.6662604212760925,2.3911523818969727,-0.0241613462567329,0.8937287330627441,0.8937287330627441,0.0,207.80880737304688,213.0,49570.29296875,0.0,2713.058837890625,1.0,279.9421081542969,283.19793701171875,294.6632080078125,297.8370361328125,293.1499938964844,293.1499938964844,280.25,36216.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912260353565216,1.0,0.0,0.0,3.635608434677124,3.635632514953613,8.81957248566323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.751953125,0.0,1518.828369140625,1895.4371337890625,0.0,3517.56884765625,0.90221905708313,1.0,0.0,3.0,1.0,0.0
12410880,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7161291241645813,0.2789457440376282,0.2558566629886627,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.905948519706726,0.5799530148506165,0.5525640249252319,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.8608302474021912,0.4989625811576843,0.3512056767940521,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.7729891538619995,0.356389433145523,0.342289388179779,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.6671220660209656,0.2266523689031601,1.0443971157073977,284.8099365234375,284.95001220703125,296.3478698730469,291.697998046875,296.9986572265625,297.1885070800781,284.8111572265625,1.0,0.6093734502792358,0.3143937289714813,0.3143937289714813,1.0,1.0,-3.05741286277771,0.6662604212760925,2.3911523818969727,-0.0241613462567329,0.8937287330627441,0.8937287330627441,0.0,207.80880737304688,213.0,49570.29296875,0.0,2713.058837890625,1.0,279.9421081542969,283.19793701171875,294.6632080078125,297.8370361328125,293.1499938964844,293.1499938964844,280.25,36216.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912260353565216,1.0,0.0,0.0,3.635608434677124,3.635632514953613,8.81957248566323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.751953125,0.0,1518.828369140625,1895.4371337890625,0.0,3517.56884765625,0.90221905708313,1.0,0.0,3.0,1.0,0.0
12410940,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7151109576225281,0.2795495986938476,0.2562464475631714,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9034022688865662,0.5789645910263062,0.5514057278633118,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.86113041639328,0.5027123093605042,0.3536580502986908,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7718657851219177,0.357144683599472,0.342834860086441,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6659509539604187,0.2269861549139022,1.0452921390533447,285.0009460449219,284.95001220703125,296.2779235839844,291.6708374023437,296.9913635253906,297.1994934082031,285.0025329589844,1.0,0.6109452843666077,0.315384566783905,0.315384566783905,1.0,1.0,-3.061159372329712,0.6701560616493225,2.391003370285034,-0.0211231485009193,0.8959699273109436,0.8959699273109436,0.0,209.7030487060547,216.0,48242.9140625,0.0,2730.2841796875,1.0,280.2416381835937,283.4111022949219,294.6238098144531,297.69580078125,293.1499938964844,293.1499938964844,280.54998779296875,36019.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998673558235168,1.0,0.0,0.0,3.6341686248779297,3.63419246673584,8.812587566353614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.20068359375,0.0,1515.7745361328125,1895.4371337890625,0.0,3402.347900390625,0.901769757270813,1.0,0.0,3.0,1.0,0.0
12411000,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7151109576225281,0.2795495986938476,0.2562464475631714,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9034022688865662,0.5789645910263062,0.5514057278633118,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.86113041639328,0.5027123093605042,0.3536580502986908,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7718657851219177,0.357144683599472,0.342834860086441,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6659509539604187,0.2269861549139022,1.0452921390533447,285.0009460449219,284.95001220703125,296.2779235839844,291.6708374023437,296.9913635253906,297.1994934082031,285.0025329589844,1.0,0.6109452843666077,0.315384566783905,0.315384566783905,1.0,1.0,-3.061159372329712,0.6701560616493225,2.391003370285034,-0.0211231485009193,0.8959699273109436,0.8959699273109436,0.0,209.7030487060547,216.0,48242.9140625,0.0,2730.2841796875,1.0,280.2416381835937,283.4111022949219,294.6238098144531,297.69580078125,293.1499938964844,293.1499938964844,280.54998779296875,36019.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998673558235168,1.0,0.0,0.0,3.6341686248779297,3.63419246673584,8.812587566353614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.20068359375,0.0,1515.7745361328125,1895.4371337890625,0.0,3402.347900390625,0.901769757270813,1.0,0.0,3.0,1.0,0.0
12411060,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7150406837463379,0.2806367874145508,0.2571385204792022,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.902059018611908,0.5787755846977234,0.5511045455932617,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.8622217774391174,0.5067257285118103,0.3563588261604309,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.7717126607894897,0.3584069609642029,0.3439295291900635,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.665808379650116,0.2278104722499847,1.0486012697219849,285.1910095214844,284.95001220703125,296.2139892578125,291.6459350585937,296.9881591796875,297.2139892578125,285.1932373046875,1.0,0.6129571795463562,0.3163275420665741,0.3163275420665741,1.0,1.0,-3.0704052448272705,0.6755124926567078,2.394892692565918,-0.017814602702856,0.9004685282707214,0.9004685282707214,0.0,211.203125,216.0,47034.76953125,0.0,2756.3447265625,1.0,280.5382080078125,283.62139892578125,294.59814453125,297.583984375,293.1499938964844,293.1499938964844,280.54998779296875,35792.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892819285392761,1.0,0.0,0.0,3.640744209289551,3.640768051147461,8.844506851346523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.92822265625,0.0,1521.343017578125,1895.4371337890625,0.0,3303.49169921875,0.90308940410614,1.0,0.0,3.0,1.0,0.0
12411120,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.715062141418457,0.2807520627975464,0.2572552859783172,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.9019471406936646,0.578757643699646,0.5511051416397095,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.8623613715171814,0.507143497467041,0.3566622734069824,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.771725058555603,0.358546108007431,0.3440704345703125,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.6658264994621277,0.227908581495285,1.0490630865097046,285.195556640625,284.95001220703125,296.207275390625,291.643310546875,296.98779296875,297.2154846191406,285.1972351074219,1.0,0.6131992936134338,0.3164261281490326,0.3164261281490326,1.0,1.0,-3.0716357231140137,0.6761501431465149,2.395485639572144,-0.0174428839236497,0.900836706161499,0.900836706161499,0.0,211.3617248535156,219.0,47037.56640625,0.0,2759.6083984375,1.0,280.5416259765625,283.6253967285156,294.6019287109375,297.5940246582031,293.1499938964844,293.1499938964844,280.25,35778.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889083743095398,1.0,0.0,0.0,3.641740322113037,3.6417641639709473,8.849347636896709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.7333984375,0.0,1522.3414306640625,1895.4371337890625,0.0,3301.6376953125,0.9032984375953674,1.0,0.0,3.0,1.0,0.0
12411180,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7136071920394897,0.2807801961898803,0.2577744424343109,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8988597393035889,0.5770540237426758,0.5501363277435303,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8619948625564575,0.5100756287574768,0.3591439127922058,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7702634930610657,0.3590089380741119,0.3449617624282837,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6646451354026794,0.2282812148332595,1.0523241758346558,285.0268249511719,284.95001220703125,296.13629150390625,291.61553955078125,296.9740600585937,297.21844482421875,285.0253601074219,1.0,0.6156554818153381,0.3174676597118377,0.3174676597118377,1.0,1.0,-3.0790839195251465,0.6812741756439209,2.3978095054626465,-0.0137373339384794,0.900515079498291,0.900515079498291,0.0,214.1595764160156,222.0,48386.83984375,0.0,2789.044677734375,1.0,280.2578430175781,283.4317321777344,294.6587829589844,297.8017272949219,293.1499938964844,293.1499938964844,279.95001220703125,35874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901811420917511,1.0,0.0,0.0,3.647251844406128,3.647275924682617,8.876153287928901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.31494140625,0.0,1529.171630859375,1895.4371337890625,0.0,3420.463623046875,0.9045670628547668,1.0,0.0,3.0,1.0,0.0
12411240,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7136071920394897,0.2807801961898803,0.2577744424343109,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8988597393035889,0.5770540237426758,0.5501363277435303,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8619948625564575,0.5100756287574768,0.3591439127922058,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7702634930610657,0.3590089380741119,0.3449617624282837,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6646451354026794,0.2282812148332595,1.0523241758346558,285.0268249511719,284.95001220703125,296.13629150390625,291.61553955078125,296.9740600585937,297.21844482421875,285.0253601074219,1.0,0.6156554818153381,0.3174676597118377,0.3174676597118377,1.0,1.0,-3.0790839195251465,0.6812741756439209,2.3978095054626465,-0.0137373339384794,0.900515079498291,0.900515079498291,0.0,214.1595764160156,222.0,48386.83984375,0.0,2789.044677734375,1.0,280.2578430175781,283.4317321777344,294.6587829589844,297.8017272949219,293.1499938964844,293.1499938964844,279.95001220703125,35874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901811420917511,1.0,0.0,0.0,3.647251844406128,3.647275924682617,8.876153287928901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.31494140625,0.0,1529.171630859375,1895.4371337890625,0.0,3420.463623046875,0.9045670628547668,1.0,0.0,3.0,1.0,0.0
12411300,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.711896538734436,0.2802816033363342,0.257560521364212,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8962754011154175,0.575570821762085,0.5490326285362244,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8608261942863464,0.5109632611274719,0.3599579930305481,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7686222195625305,0.3587651252746582,0.3449674546718597,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6632218956947327,0.2281151562929153,1.0525107383728027,284.8846130371094,284.95001220703125,296.1007995605469,291.6015930175781,296.963134765625,297.2147216796875,284.8760070800781,1.0,0.6166787147521973,0.3179884254932403,0.3179884254932403,1.0,1.0,-3.0787148475646973,0.6826478242874146,2.3960671424865723,-0.0121765667572617,0.8987047076225281,0.8987047076225281,0.0,216.10421752929688,222.0,49525.08984375,0.0,2798.50927734375,1.0,280.00128173828125,283.2655029296875,294.67657470703125,297.9516906738281,293.1499938964844,293.1499938964844,279.95001220703125,35980.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110192656517028,1.0,0.0,0.0,3.64742374420166,3.6474475860595694,8.876990023054532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.97607421875,0.0,1530.1578369140625,1895.4371337890625,0.0,3506.060546875,0.9046399593353271,1.0,0.0,3.0,1.0,0.0
12411360,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.7095047831535339,0.2795758843421936,0.2570666968822479,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8930025696754456,0.5738309621810913,0.5475569367408752,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8590137362480164,0.5116314888000488,0.3605199158191681,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7663726210594177,0.3582977950572967,0.3446900546550751,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.6612269282341003,0.2277613580226898,1.0516878366470337,284.8575439453125,284.95001220703125,296.0653686523437,291.5876770019531,296.8236083984375,297.2083740234375,284.8603515625,1.0,0.6174163222312927,0.4543907344341278,0.4543907344341278,0.800000011920929,1.0,-3.0757081508636475,1.0486010313034058,2.0271072387695312,0.3542058765888214,0.8977269530296326,0.8977269530296326,0.0,218.5135803222656,225.0,50598.89453125,0.0,2803.173583984375,1.0,279.9582824707031,283.2691650390625,294.6444091796875,297.90399169921875,293.1499938964844,293.1499938964844,280.25,36063.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159564971923828,1.0,0.0,0.0,3.6453161239624015,3.645339965820313,8.866733764989476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.93017578125,0.0,1528.4354248046875,1895.4371337890625,0.0,3551.796875,0.904267966747284,1.0,0.0,3.0,1.0,0.0
12411420,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7072304487228394,0.2797690331935882,0.2568531930446625,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.889406144618988,0.5724404454231262,0.5456972122192383,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8582053780555725,0.5150898098945618,0.3625058829784393,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7642638087272644,0.3586823046207428,0.3447191417217254,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6592790484428406,0.2279086112976074,1.0514291524887085,285.1383972167969,284.95001220703125,295.99481201171875,291.5599060058594,296.45684814453125,297.2142333984375,285.1456298828125,1.0,0.619045078754425,0.7271953821182251,0.7271953821182251,0.4000000059604645,1.0,-3.0753109455108643,1.9324603080749512,1.142850637435913,1.2366456985473633,0.9023045897483826,0.9023045897483826,0.0,221.3623809814453,228.0,52014.796875,0.0,2817.674560546875,1.0,280.2421569824219,283.630859375,294.5744323730469,297.8208923339844,293.1499938964844,293.1499938964844,279.95001220703125,35829.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146700501441956,1.0,0.0,0.0,3.650296449661255,3.650320529937744,8.890978620001988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.9794921875,0.0,1532.2249755859375,1895.4371337890625,0.0,3539.891357421875,0.9052585959434508,1.0,0.0,3.0,1.0,0.0
12411480,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7072304487228394,0.2797690331935882,0.2568531930446625,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.889406144618988,0.5724404454231262,0.5456972122192383,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.8582053780555725,0.5150898098945618,0.3625058829784393,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7642638087272644,0.3586823046207428,0.3447191417217254,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6592790484428406,0.2279086112976074,1.0514291524887085,285.1383972167969,284.95001220703125,295.99481201171875,291.5599060058594,296.45684814453125,297.2142333984375,285.1456298828125,1.0,0.619045078754425,0.7271953821182251,0.7271953821182251,0.4000000059604645,1.0,-3.0753109455108643,1.9324603080749512,1.142850637435913,1.2366456985473633,0.9023045897483826,0.9023045897483826,0.0,221.3623809814453,228.0,52014.796875,0.0,2817.674560546875,1.0,280.2421569824219,283.630859375,294.5744323730469,297.8208923339844,293.1499938964844,293.1499938964844,279.95001220703125,35829.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146700501441956,1.0,0.0,0.0,3.650296449661255,3.650320529937744,8.890978620001988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.9794921875,0.0,1532.2249755859375,1895.4371337890625,0.0,3539.891357421875,0.9052585959434508,1.0,0.0,3.0,1.0,0.0
12411540,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7071511149406433,0.2801938056945801,0.2573751509189605,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8882099986076355,0.57132488489151,0.5448370575904846,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8595903515815735,0.5186765193939209,0.365145593881607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.764231264591217,0.3593807220458984,0.3454856872558594,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.6592763066291809,0.2283965349197387,1.053889274597168,285.1395263671875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2220153808594,285.1435852050781,1.0,0.6214975118637085,1.0,1.0,0.0,1.0,-3.08198618888855,3.0819499492645264,3.624751843744889e-05,2.3809330463409424,0.9045507311820984,0.9045507311820984,0.0,223.12115478515625,231.0,57066.35546875,0.0,2846.46044921875,1.0,279.9577941894531,283.68365478515625,294.65118408203125,298.25537109375,293.1499938964844,293.1499938964844,279.6499938964844,35789.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941800057888031,1.0,0.0,0.0,3.658093214035034,3.658117294311523,8.928999477575417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.625,0.0,1540.6141357421875,1895.4371337890625,0.0,3788.799560546875,0.9069650769233704,1.0,0.0,3.0,1.0,0.0
12411600,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.7071511149406433,0.2801938056945801,0.2573751509189605,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8882099986076355,0.57132488489151,0.5448370575904846,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.8595903515815735,0.5186765193939209,0.365145593881607,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388854980469,0.764231264591217,0.3593807220458984,0.3454856872558594,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.6592763066291809,0.2283965349197387,1.053889274597168,285.1395263671875,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2220153808594,285.1435852050781,1.0,0.6214975118637085,1.0,1.0,0.0,1.0,-3.08198618888855,3.0819499492645264,3.624751843744889e-05,2.3809330463409424,0.9045507311820984,0.9045507311820984,0.0,223.12115478515625,231.0,57066.35546875,0.0,2846.46044921875,1.0,279.9577941894531,283.68365478515625,294.65118408203125,298.25537109375,293.1499938964844,293.1499938964844,279.6499938964844,35789.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941800057888031,1.0,0.0,0.0,3.658093214035034,3.658117294311523,8.928999477575417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.625,0.0,1540.6141357421875,1895.4371337890625,0.0,3788.799560546875,0.9069650769233704,1.0,0.0,3.0,1.0,0.0
12411660,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7046931982040405,0.2796654403209686,0.257306843996048,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8844466805458069,0.5691771507263184,0.5433257818222046,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8582772612571716,0.5207799673080444,0.3669687807559967,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.7619753479957581,0.359226644039154,0.3457311689853668,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.6573421955108643,0.2283048927783966,1.0549575090408323,284.9534606933594,284.95001220703125,295.86285400390625,291.5077514648437,295.8641052246094,297.21942138671875,284.95068359375,1.0,0.6234725713729858,1.0,1.0,0.0,1.0,-3.08386778831482,3.083860158920288,7.647890015505254e-06,2.3826043605804443,0.9031099081039428,0.9031099081039428,0.0,226.32432556152344,231.0,58319.07421875,0.0,2867.082763671875,1.0,279.6615295410156,283.4732360839844,294.6308288574219,298.4188232421875,293.1499938964844,293.1499938964844,279.6499938964844,35922.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967487335205078,1.0,0.0,0.0,3.661696672439575,3.661720991134644,8.946600473791477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.4248046875,0.0,1545.637451171875,1895.4371337890625,0.0,4019.040771484375,0.9078217148780824,1.0,0.0,3.0,1.0,0.0
12411720,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7043215036392212,0.2795642912387848,0.2572400867938995,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8839414119720459,0.5688970685005188,0.5430890321731567,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8580315113067627,0.52094966173172,0.3671025037765503,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7616420984268188,0.3591666519641876,0.3457011282444,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6570505499839783,0.2282613664865493,1.0548843145370483,284.94744873046875,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2186584472656,284.9452209472656,1.0,0.6236464977264404,1.0,1.0,0.0,1.0,-3.083540201187134,3.0835325717926025,7.646292942808941e-06,2.382364749908448,0.9030302166938782,0.9030302166938782,0.0,226.7161865234375,234.0,58313.734375,0.0,2868.4814453125,1.0,279.6581420898437,283.4682006835937,294.6188659667969,298.4022827148437,293.1499938964844,293.1499938964844,279.3500061035156,35932.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968788206577301,1.0,0.0,0.0,3.661779165267944,3.6618034839630127,8.9470034936312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9638671875,0.0,1545.806396484375,1895.4371337890625,0.0,4030.5263671875,0.9078505039215088,1.0,0.0,3.0,1.0,0.0
12411780,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.6997559070587158,0.277923047542572,0.2561221718788147,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.878036618232727,0.5651793479919434,0.5400338768959045,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8548924326896667,0.5220205187797546,0.3681416809558868,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7575855851173401,0.357943058013916,0.3449371457099914,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6534317135810852,0.2273438572883606,1.052440524101257,284.7347412109375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2039794921875,284.732421875,1.0,0.6250956654548645,1.0,1.0,0.0,1.0,-3.075924158096313,3.0759165287017822,7.60892089601839e-06,2.3766276836395264,0.8984420299530029,0.8984420299530029,0.0,231.0741577148437,237.0,59366.859375,0.0,2875.96630859375,1.0,279.358154296875,283.2430419921875,294.5436096191406,298.3998107910156,293.1499938964844,293.1499938964844,279.6499938964844,36178.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836477041244508,1.0,0.0,0.0,3.655959367752075,3.655983448028565,8.918586331674305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.61669921875,0.0,1541.14306640625,1895.4371337890625,0.0,4160.349609375,0.9067103862762452,1.0,0.0,3.0,1.0,0.0
12411840,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.6997559070587158,0.277923047542572,0.2561221718788147,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.878036618232727,0.5651793479919434,0.5400338768959045,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.734619140625,0.8548924326896667,0.5220205187797546,0.3681416809558868,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.7575855851173401,0.357943058013916,0.3449371457099914,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.6534317135810852,0.2273438572883606,1.052440524101257,284.7347412109375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2039794921875,284.732421875,1.0,0.6250956654548645,1.0,1.0,0.0,1.0,-3.075924158096313,3.0759165287017822,7.60892089601839e-06,2.3766276836395264,0.8984420299530029,0.8984420299530029,0.0,231.0741577148437,237.0,59366.859375,0.0,2875.96630859375,1.0,279.358154296875,283.2430419921875,294.5436096191406,298.3998107910156,293.1499938964844,293.1499938964844,279.6499938964844,36178.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836477041244508,1.0,0.0,0.0,3.655959367752075,3.655983448028565,8.918586331674305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.61669921875,0.0,1541.14306640625,1895.4371337890625,0.0,4160.349609375,0.9067103862762452,1.0,0.0,3.0,1.0,0.0
12411900,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6975790858268738,0.2773992121219635,0.2555212378501892,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8752488493919373,0.5636996626853943,0.5384432077407837,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8534871339797974,0.5229942798614502,0.3686480224132538,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.7556491494178772,0.3575230538845062,0.3444494307041168,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.6516565084457397,0.2269694805145263,1.050655722618103,284.8475952148437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2003479003906,284.8545837402344,1.0,0.6256205439567566,1.0,1.0,0.0,1.0,-3.0711605548858643,3.071153163909912,7.585269486298785e-06,2.372904062271118,0.8988251686096191,0.8988251686096191,0.0,233.05763244628903,237.0,58107.203125,0.0,2876.741455078125,1.0,279.6014709472656,283.386474609375,294.4559020996094,298.1312561035156,293.1499938964844,293.1499938964844,279.6499938964844,36143.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787063598632812,1.0,0.0,0.0,3.6528823375701904,3.65290641784668,8.903579669095052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.17724609375,0.0,1537.4542236328125,1895.4371337890625,0.0,4117.46826171875,0.9060543179512024,1.0,0.0,3.0,1.0,0.0
12411960,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.6963516473770142,0.2772953808307647,0.2553343474864959,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8734413385391235,0.5627676844596863,0.5374251008033752,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8530279397964478,0.524508535861969,0.3695956468582153,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7545230388641357,0.3574821352958679,0.3443232774734497,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6505950689315796,0.2268649935722351,1.049951434135437,284.88629150390625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2019958496094,284.886962890625,1.0,0.6262484192848206,1.0,1.0,0.0,1.0,-3.0698463916778564,3.069838762283325,7.5786492743645795e-06,2.371834278106689,0.898830235004425,0.898830235004425,0.0,234.44859313964844,240.0,57852.8515625,0.0,2881.376953125,1.0,279.642333984375,283.42657470703125,294.4324035644531,298.1175842285156,293.1499938964844,293.1499938964844,279.95001220703125,36096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757785201072692,1.0,0.0,0.0,3.6516308784484863,3.651654958724976,8.897479801817099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.33544921875,0.0,1535.70263671875,1895.4371337890625,0.0,4091.921142578125,0.9057155847549438,1.0,0.0,3.0,1.0,0.0
12412020,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6952701210975647,0.2777701020240783,0.2556328475475311,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8712169528007507,0.5618197321891785,0.5363360643386841,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8533979058265686,0.5283812284469604,0.3721457123756408,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7534835338592529,0.358102023601532,0.344765305519104,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.649627685546875,0.227222129702568,1.0510597229003906,285.06268310546875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2126159667969,285.0636291503906,1.0,0.6279073357582092,1.0,1.0,0.0,1.0,-3.0738167762756348,3.0738091468811035,7.598171123390784e-06,2.3748624324798584,0.901801347732544,0.901801347732544,0.0,236.525131225586,243.0,56433.890625,0.0,2900.309814453125,1.0,279.9418029785156,283.63037109375,294.3911437988281,297.967041015625,293.1499938964844,293.1499938964844,279.6499938964844,35917.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657030701637268,1.0,0.0,0.0,3.654096603393554,3.654120445251465,8.909499911169405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.177734375,0.0,1537.111328125,1895.4371337890625,0.0,4003.257568359375,0.9061521887779236,1.0,0.0,3.0,1.0,0.0
12412080,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6952701210975647,0.2777701020240783,0.2556328475475311,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8712169528007507,0.5618197321891785,0.5363360643386841,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.8533979058265686,0.5283812284469604,0.3721457123756408,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7534835338592529,0.358102023601532,0.344765305519104,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.649627685546875,0.227222129702568,1.0510597229003906,285.06268310546875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2126159667969,285.0636291503906,1.0,0.6279073357582092,1.0,1.0,0.0,1.0,-3.0738167762756348,3.0738091468811035,7.598171123390784e-06,2.3748624324798584,0.901801347732544,0.901801347732544,0.0,236.525131225586,243.0,56433.890625,0.0,2900.309814453125,1.0,279.9418029785156,283.63037109375,294.3911437988281,297.967041015625,293.1499938964844,293.1499938964844,279.6499938964844,35917.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657030701637268,1.0,0.0,0.0,3.654096603393554,3.654120445251465,8.909499911169405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.177734375,0.0,1537.111328125,1895.4371337890625,0.0,4003.257568359375,0.9061521887779236,1.0,0.0,3.0,1.0,0.0
12412140,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6934276223182678,0.2773076295852661,0.2556740343570709,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8682155609130859,0.5596819519996643,0.5349075198173523,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8529179096221924,0.5309160351753235,0.3743418455123901,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7518606781959534,0.3579953908920288,0.3450880944728851,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6482649445533752,0.2271888107061386,1.0523868799209597,284.8797607421875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2120056152344,284.8778381347656,1.0,0.6297844052314758,1.0,1.0,0.0,1.0,-3.076784372329712,3.0767767429351807,7.613325124111725e-06,2.377354145050049,0.8994142413139343,0.8994142413139343,0.0,239.3273162841797,246.0,57595.30859375,0.0,2921.03564453125,1.0,279.65777587890625,283.4295959472656,294.4315185546875,298.14508056640625,293.1499938964844,293.1499938964844,279.95001220703125,36056.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97473806142807,1.0,0.0,0.0,3.652889013290405,3.652913093566896,8.903612069843803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.99755859375,0.0,1536.8070068359375,1895.4371337890625,0.0,4082.818115234375,0.9059497714042664,1.0,0.0,3.0,1.0,0.0
