time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6934276223182678,0.2773076295852661,0.2556740343570709,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8682155609130859,0.5596819519996643,0.5349075198173523,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8529179096221924,0.5309160351753235,0.3743418455123901,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7518606781959534,0.3579953908920288,0.3450880944728851,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6482649445533752,0.2271888107061386,1.0523868799209597,284.8797607421875,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2120056152344,284.8778381347656,1.0,0.6297844052314758,1.0,1.0,0.0,1.0,-3.076784372329712,3.0767767429351807,7.613325124111725e-06,2.377354145050049,0.8994142413139343,0.8994142413139343,0.0,239.3273162841797,246.0,57595.30859375,0.0,2921.03564453125,1.0,279.65777587890625,283.4295959472656,294.4315185546875,298.14508056640625,293.1499938964844,293.1499938964844,279.95001220703125,36056.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97473806142807,1.0,0.0,0.0,3.652889013290405,3.652913093566896,8.903612069843803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.99755859375,0.0,1536.8070068359375,1895.4371337890625,0.0,4082.818115234375,0.9059497714042664,1.0,0.0,3.0,1.0,0.0
12412260,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.691117525100708,0.2772012054920196,0.2554403841495514,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8648194074630737,0.5580449104309082,0.5331501364707947,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8520616292953491,0.5340941548347473,0.3763516545295715,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.749841034412384,0.3581293523311615,0.3451144695281982,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.646520733833313,0.2272757440805435,1.0526540279388428,285.0362548828125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2154235839844,285.0370788574219,1.0,0.6315028667449951,1.0,1.0,0.0,1.0,-3.0771520137786865,3.077144384384156,7.615034064656356e-06,2.377591848373413,0.9018426537513732,0.9018426537513732,0.0,242.35162353515625,249.0,56202.7265625,0.0,2937.668701171875,1.0,279.94219970703125,283.6150817871094,294.3557434082031,297.9271850585937,293.1499938964844,293.1499938964844,279.6499938964844,35925.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966539740562439,1.0,0.0,0.0,3.654900312423706,3.6549243927001953,8.913420401768235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.423828125,0.0,1538.0665283203125,1895.4371337890625,0.0,4010.66259765625,0.9063339829444884,1.0,0.0,3.0,1.0,0.0
12412320,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.691117525100708,0.2772012054920196,0.2554403841495514,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8648194074630737,0.5580449104309082,0.5331501364707947,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8520616292953491,0.5340941548347473,0.3763516545295715,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.749841034412384,0.3581293523311615,0.3451144695281982,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.646520733833313,0.2272757440805435,1.0526540279388428,285.0362548828125,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2154235839844,285.0370788574219,1.0,0.6315028667449951,1.0,1.0,0.0,1.0,-3.0771520137786865,3.077144384384156,7.615034064656356e-06,2.377591848373413,0.9018426537513732,0.9018426537513732,0.0,242.35162353515625,249.0,56202.7265625,0.0,2937.668701171875,1.0,279.94219970703125,283.6150817871094,294.3557434082031,297.9271850585937,293.1499938964844,293.1499938964844,279.6499938964844,35925.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966539740562439,1.0,0.0,0.0,3.654900312423706,3.6549243927001953,8.913420401768235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.423828125,0.0,1538.0665283203125,1895.4371337890625,0.0,4010.66259765625,0.9063339829444884,1.0,0.0,3.0,1.0,0.0
12412380,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6887865662574768,0.2764921188354492,0.2552128732204437,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.861424446105957,0.5556387305259705,0.5314072966575623,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8511470556259155,0.5363901257514954,0.3783393800258636,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7478159070014954,0.3577540516853332,0.3451552391052246,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6448034048080444,0.2270556539297104,1.0531189441680908,284.8523864746094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2115783691406,284.8504943847656,1.0,0.6332780718803406,1.0,1.0,0.0,1.0,-3.0777904987335205,3.0777828693389893,7.6185824582353234e-06,2.378247022628784,0.8990801572799683,0.8990801572799683,0.0,245.49856567382807,252.0,57349.75390625,0.0,2955.488525390625,1.0,279.65777587890625,283.41357421875,294.3872375488281,298.0865478515625,293.1499938964844,293.1499938964844,279.95001220703125,36079.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975167453289032,1.0,0.0,0.0,3.6528241634368896,3.6528480052948,8.903295452000748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.314453125,0.0,1536.91064453125,1895.4371337890625,0.0,4086.57666015625,0.905949890613556,1.0,0.0,3.0,1.0,0.0
12412440,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6887865662574768,0.2764921188354492,0.2552128732204437,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.861424446105957,0.5556387305259705,0.5314072966575623,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8511470556259155,0.5363901257514954,0.3783393800258636,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7478159070014954,0.3577540516853332,0.3451552391052246,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.6448034048080444,0.2270556539297104,1.0531189441680908,284.8523864746094,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2115783691406,284.8504943847656,1.0,0.6332780718803406,1.0,1.0,0.0,1.0,-3.0777904987335205,3.0777828693389893,7.6185824582353234e-06,2.378247022628784,0.8990801572799683,0.8990801572799683,0.0,245.49856567382807,252.0,57349.75390625,0.0,2955.488525390625,1.0,279.65777587890625,283.41357421875,294.3872375488281,298.0865478515625,293.1499938964844,293.1499938964844,279.95001220703125,36079.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975167453289032,1.0,0.0,0.0,3.6528241634368896,3.6528480052948,8.903295452000748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.314453125,0.0,1536.91064453125,1895.4371337890625,0.0,4086.57666015625,0.905949890613556,1.0,0.0,3.0,1.0,0.0
12412500,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6872413754463196,0.2762210071086883,0.2548799514770508,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8593849539756775,0.5545503497123718,0.5302433967590332,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8503434658050537,0.5377129912376404,0.3791230320930481,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7464872002601624,0.3575969040393829,0.3449480831623077,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.6436463594436646,0.2269372344017028,1.0525565147399902,284.9688415527344,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.21063232421875,284.97613525390625,1.0,0.6340287923812866,1.0,1.0,0.0,1.0,-3.076004266738892,3.0759966373443604,7.60968032409437e-06,2.3768413066864014,0.9003092646598816,0.9003092646598816,0.0,247.25924682617188,252.0,56152.03515625,0.0,2961.072998046875,1.0,279.9013671875,283.55889892578125,294.3225402832031,297.8583679199219,293.1499938964844,293.1499938964844,279.95001220703125,36021.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695600867271424,1.0,0.0,0.0,3.652209997177124,3.652234077453613,8.900302645997726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.54736328125,0.0,1535.7874755859375,1895.4371337890625,0.0,4037.33251953125,0.9058248400688172,1.0,0.0,3.0,1.0,0.0
12412560,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.6863901019096375,0.2762907445430755,0.2548762857913971,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.858029842376709,0.5539050102233887,0.5295335650444031,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8502287864685059,0.5394959449768066,0.3802793323993683,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7457228899002075,0.35774627327919,0.3450276553630829,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6429827213287354,0.2270360589027404,1.052847385406494,285.01031494140625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.214111328125,285.0111694335937,1.0,0.634879469871521,1.0,1.0,0.0,1.0,-3.076976776123047,3.076969146728516,7.61438423069194e-06,2.377547264099121,0.9011690020561218,0.9011690020561218,0.0,248.5795745849609,255.0,55955.74609375,0.0,2970.0029296875,1.0,279.9423217773437,283.6001892089844,294.312744140625,297.86773681640625,293.1499938964844,293.1499938964844,279.6499938964844,35955.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966462254524231,1.0,0.0,0.0,3.653706312179565,3.653730154037476,8.907596793505945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.080078125,0.0,1536.96044921875,1895.4371337890625,0.0,4009.977294921875,0.9060869216918944,1.0,0.0,3.0,1.0,0.0
12412620,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6841043829917908,0.2755371034145355,0.2545990645885467,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8547732830047607,0.5514811277389526,0.5277587175369263,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8493757843971252,0.5417678952217102,0.3822458684444427,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7437471151351929,0.3572936654090881,0.3449833691120147,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6413026452064514,0.2267603427171707,1.0530136823654177,284.8285522460937,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2099304199219,284.8267517089844,1.0,0.636559009552002,1.0,1.0,0.0,1.0,-3.0770301818847656,3.0770225524902344,7.614992682647426e-06,2.377732276916504,0.8981015682220459,0.8981015682220459,0.0,251.69107055664065,243.0,57109.3984375,0.0,2986.4375,1.0,279.6578063964844,283.4002380371094,294.3486328125,298.0312194824219,293.1499938964844,293.1499938964844,279.95001220703125,36113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748477339744568,1.0,0.0,0.0,3.6503872871398926,3.650411367416382,8.891421430234914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6689453125,0.0,1534.44580078125,1895.4371337890625,0.0,4083.778564453125,0.9054278135299684,1.0,0.0,3.0,1.0,0.0
12412680,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.6841043829917908,0.2755371034145355,0.2545990645885467,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8547732830047607,0.5514811277389526,0.5277587175369263,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8493757843971252,0.5417678952217102,0.3822458684444427,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287658691406,0.7437471151351929,0.3572936654090881,0.3449833691120147,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.6413026452064514,0.2267603427171707,1.0530136823654177,284.8285522460937,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2099304199219,284.8267517089844,1.0,0.636559009552002,1.0,1.0,0.0,1.0,-3.0770301818847656,3.0770225524902344,7.614992682647426e-06,2.377732276916504,0.8981015682220459,0.8981015682220459,0.0,251.69107055664065,243.0,57109.3984375,0.0,2986.4375,1.0,279.6578063964844,283.4002380371094,294.3486328125,298.0312194824219,293.1499938964844,293.1499938964844,279.95001220703125,36113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748477339744568,1.0,0.0,0.0,3.6503872871398926,3.650411367416382,8.891421430234914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.6689453125,0.0,1534.44580078125,1895.4371337890625,0.0,4083.778564453125,0.9054278135299684,1.0,0.0,3.0,1.0,0.0
12412740,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6858272552490234,0.2753376066684723,0.2540033459663391,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8562721610069275,0.5497670769691467,0.5256340503692627,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8532208204269409,0.5448976159095764,0.3839989900588989,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7456636428833008,0.3572534918785095,0.3445519804954529,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6429291367530823,0.2267292737960815,1.0513887405395508,284.98699951171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21270751953125,284.98785400390625,1.0,0.6337998509407043,1.0,1.0,0.0,1.0,-3.0733895301818848,3.073381900787353,7.596870545967249e-06,2.374871730804444,0.8998873233795166,0.8998873233795166,0.0,248.0189971923828,231.0,55702.6640625,0.0,2959.7001953125,1.0,279.9421691894531,283.587158203125,294.27801513671875,297.8161926269531,293.1499938964844,293.1499938964844,280.25,35988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659025073051452,1.0,0.0,0.0,3.6500229835510254,3.650046825408936,8.889646210263891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5341796875,0.0,1533.1109619140625,1895.4371337890625,0.0,4005.0234375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12412800,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.6858272552490234,0.2753376066684723,0.2540033459663391,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8562721610069275,0.5497670769691467,0.5256340503692627,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8532208204269409,0.5448976159095764,0.3839989900588989,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7456636428833008,0.3572534918785095,0.3445519804954529,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6429291367530823,0.2267292737960815,1.0513887405395508,284.98699951171875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.21270751953125,284.98785400390625,1.0,0.6337998509407043,1.0,1.0,0.0,1.0,-3.0733895301818848,3.073381900787353,7.596870545967249e-06,2.374871730804444,0.8998873233795166,0.8998873233795166,0.0,248.0189971923828,231.0,55702.6640625,0.0,2959.7001953125,1.0,279.9421691894531,283.587158203125,294.27801513671875,297.8161926269531,293.1499938964844,293.1499938964844,280.25,35988.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659025073051452,1.0,0.0,0.0,3.6500229835510254,3.650046825408936,8.889646210263891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.5341796875,0.0,1533.1109619140625,1895.4371337890625,0.0,4005.0234375,0.9052863121032716,1.0,0.0,3.0,1.0,0.0
12412860,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.691843569278717,0.2761014103889465,0.2541854679584503,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8624448180198669,0.5492899417877197,0.5246053338050842,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8618013262748718,0.5492647886276245,0.3865986764431,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.751559853553772,0.3581475615501404,0.3448600471019745,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.6480976939201355,0.2274380326271057,1.0521758794784546,285.1668701171875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2264099121094,285.16796875,1.0,0.6294974088668823,1.0,1.0,0.0,1.0,-3.0768072605133057,3.0767996311187744,7.613629804836819e-06,2.3774516582489014,0.9042712450027466,0.9042712450027466,0.0,239.53839111328125,219.0,54364.70703125,-0.0,2922.19921875,1.0,280.2417907714844,283.7919006347656,294.25457763671875,297.6936950683594,293.1499938964844,293.1499938964844,279.95001220703125,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955298662185669,1.0,0.0,0.0,3.657296657562256,3.657320737838745,8.925111956159526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.17626953125,0.0,1539.710693359375,1895.4371337890625,0.0,3910.568603515625,0.9067811369895936,1.0,0.0,3.0,1.0,0.0
12412920,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.691843569278717,0.2761014103889465,0.2541854679584503,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8624448180198669,0.5492899417877197,0.5246053338050842,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8618013262748718,0.5492647886276245,0.3865986764431,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.751559853553772,0.3581475615501404,0.3448600471019745,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.6480976939201355,0.2274380326271057,1.0521758794784546,285.1668701171875,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2264099121094,285.16796875,1.0,0.6294974088668823,1.0,1.0,0.0,1.0,-3.0768072605133057,3.0767996311187744,7.613629804836819e-06,2.3774516582489014,0.9042712450027466,0.9042712450027466,0.0,239.53839111328125,219.0,54364.70703125,-0.0,2922.19921875,1.0,280.2417907714844,283.7919006347656,294.25457763671875,297.6936950683594,293.1499938964844,293.1499938964844,279.95001220703125,35787.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955298662185669,1.0,0.0,0.0,3.657296657562256,3.657320737838745,8.925111956159526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.17626953125,0.0,1539.710693359375,1895.4371337890625,0.0,3910.568603515625,0.9067811369895936,1.0,0.0,3.0,1.0,0.0
12412980,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6986744403839111,0.2759236693382263,0.2540087103843689,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8697987794876099,0.5476078987121582,0.5231088995933533,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8715841174125671,0.5522123575210571,0.3887309432029724,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7585486173629761,0.3582805395126343,0.3449219763278961,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6543385982513428,0.2277309596538543,1.0526522397994995,284.9881286621094,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2273864746094,284.98638916015625,1.0,0.6242278814315796,1.0,1.0,0.0,1.0,-3.0780184268951416,3.0780107975006104,7.619974439876387e-06,2.378533124923706,0.9033566117286682,0.9033566117286682,0.0,229.85850524902344,207.0,55628.2109375,-0.0,2873.82666015625,1.0,279.9577331542969,283.5921936035156,294.31451416015625,297.896728515625,293.1499938964844,293.1499938964844,279.6499938964844,35908.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646105766296388,1.0,0.0,0.0,3.661554574966431,3.66157865524292,8.94590527877881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4453125,0.0,1545.373046875,1895.4371337890625,0.0,3993.5771484375,0.9077883958816528,1.0,0.0,3.0,1.0,0.0
12413040,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6986744403839111,0.2759236693382263,0.2540087103843689,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8697987794876099,0.5476078987121582,0.5231088995933533,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8715841174125671,0.5522123575210571,0.3887309432029724,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7585486173629761,0.3582805395126343,0.3449219763278961,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6543385982513428,0.2277309596538543,1.0526522397994995,284.9881286621094,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2273864746094,284.98638916015625,1.0,0.6242278814315796,1.0,1.0,0.0,1.0,-3.0780184268951416,3.0780107975006104,7.619974439876387e-06,2.378533124923706,0.9033566117286682,0.9033566117286682,0.0,229.85850524902344,207.0,55628.2109375,-0.0,2873.82666015625,1.0,279.9577331542969,283.5921936035156,294.31451416015625,297.896728515625,293.1499938964844,293.1499938964844,279.6499938964844,35908.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646105766296388,1.0,0.0,0.0,3.661554574966431,3.66157865524292,8.94590527877881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.4453125,0.0,1545.373046875,1895.4371337890625,0.0,3993.5771484375,0.9077883958816528,1.0,0.0,3.0,1.0,0.0
12413100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.7017042636871338,0.2754087448120117,0.2535058259963989,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8732287883758545,0.5462138056755066,0.521803081035614,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8762567639350891,0.553129255771637,0.3893682658672333,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.7618257999420166,0.3579236567020416,0.3445443212985992,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6572551727294922,0.227568581700325,1.0515507459640503,284.84307861328125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2225952148437,284.83428955078125,1.0,0.6211423277854919,1.0,1.0,0.0,1.0,-3.0748367309570312,3.0748291015625,7.604326128785033e-06,2.376115083694458,0.9012396335601808,0.9012396335601808,0.0,225.0538787841797,207.0,56740.6875,-0.0,2842.18896484375,1.0,279.7008972167969,283.4242858886719,294.3392333984375,298.0524597167969,293.1499938964844,293.1499938964844,279.6499938964844,36022.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716646671295166,1.0,0.0,0.0,3.660886764526367,3.660911083221436,8.942643034970388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0439453125,0.0,1545.483154296875,1895.4371337890625,0.0,4055.85693359375,0.9076792597770692,1.0,0.0,3.0,1.0,0.0
12413160,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.7044846415519714,0.2746980786323547,0.2527509331703186,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8764828443527222,0.5445578098297119,0.5201463103294373,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.8807759881019592,0.5538017153739929,0.3897436261177063,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7649356126785278,0.3573436439037323,0.3438923358917236,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.6599966883659363,0.2272241413593292,1.0494694709777832,284.7871398925781,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2155456542969,284.7852783203125,1.0,0.6177512407302856,1.0,1.0,0.0,1.0,-3.069106340408325,3.069098949432373,7.5760617619380355e-06,2.371708869934082,0.8995479345321655,0.8995479345321655,0.0,220.2800750732422,195.0,56811.90625,-0.0,2805.684814453125,1.0,279.6580505371094,283.373779296875,294.3179931640625,297.99053955078125,293.1499938964844,293.1499938964844,279.95001220703125,36125.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745340943336488,1.0,0.0,0.0,3.657639503479004,3.657663822174072,8.926785994844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.09423828125,0.0,1542.6229248046875,1895.4371337890625,0.0,4081.032470703125,0.9070536494255066,1.0,0.0,3.0,1.0,0.0
12413220,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7120950222015381,0.2744470834732055,0.2517730891704559,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8854261040687561,0.5427316427230835,0.5175423622131348,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8924432992935181,0.556864321231842,0.3911625146865845,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7732267379760742,0.357149064540863,0.3429687619209289,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.667255699634552,0.2271487265825271,1.046119213104248,284.9501953125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2166748046875,284.9513244628906,1.0,0.6106554269790649,1.0,1.0,0.0,1.0,-3.061356544494629,3.0613489151000977,7.537373676314019e-06,2.365520477294922,0.9008653163909912,0.9008653163909912,0.0,209.3317108154297,183.0,55440.203125,-0.0,2733.07421875,1.0,279.94219970703125,283.563720703125,294.2486572265625,297.76763916015625,293.1499938964844,293.1499938964844,279.6499938964844,36020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645437002182008,1.0,0.0,0.0,3.656086683273315,3.6561107635498047,8.919207061808265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.744140625,0.0,1540.1021728515625,1895.4371337890625,0.0,3992.98388671875,0.9066630005836488,1.0,0.0,3.0,1.0,0.0
12413280,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7120950222015381,0.2744470834732055,0.2517730891704559,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8854261040687561,0.5427316427230835,0.5175423622131348,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8924432992935181,0.556864321231842,0.3911625146865845,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7732267379760742,0.357149064540863,0.3429687619209289,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.667255699634552,0.2271487265825271,1.046119213104248,284.9501953125,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2166748046875,284.9513244628906,1.0,0.6106554269790649,1.0,1.0,0.0,1.0,-3.061356544494629,3.0613489151000977,7.537373676314019e-06,2.365520477294922,0.9008653163909912,0.9008653163909912,0.0,209.3317108154297,183.0,55440.203125,-0.0,2733.07421875,1.0,279.94219970703125,283.563720703125,294.2486572265625,297.76763916015625,293.1499938964844,293.1499938964844,279.6499938964844,36020.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645437002182008,1.0,0.0,0.0,3.656086683273315,3.6561107635498047,8.919207061808265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.744140625,0.0,1540.1021728515625,1895.4371337890625,0.0,3992.98388671875,0.9066630005836488,1.0,0.0,3.0,1.0,0.0
12413340,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.720718264579773,0.2738640606403351,0.2510661780834198,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.8963386416435242,0.540497362613678,0.5153183937072754,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9061712622642516,0.5593063831329346,0.392801821231842,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7833365201950073,0.3567323982715606,0.3423438668251037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.676216721534729,0.2269954979419708,1.043951392173767,284.77655029296875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2135009765625,284.7751159667969,1.0,0.603483259677887,1.0,1.0,0.0,1.0,-3.0564537048339844,3.056446313858032,7.513307991757756e-06,2.361756086349488,0.8971568942070007,0.8971568942070007,0.0,197.8080291748047,171.0,56635.33984375,-0.0,2663.338134765625,1.0,279.6578063964844,283.3690795898437,294.30450439453125,297.9505615234375,293.1499938964844,293.1499938964844,279.95001220703125,36183.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971954345703125,1.0,0.0,0.0,3.650123834609986,3.6501479148864746,8.890137905837037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.96923828125,0.0,1534.6796875,1895.4371337890625,0.0,4058.40234375,0.9054179191589355,1.0,0.0,3.0,1.0,0.0
12413400,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.720718264579773,0.2738640606403351,0.2510661780834198,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.8963386416435242,0.540497362613678,0.5153183937072754,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9061712622642516,0.5593063831329346,0.392801821231842,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7833365201950073,0.3567323982715606,0.3423438668251037,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.676216721534729,0.2269954979419708,1.043951392173767,284.77655029296875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2135009765625,284.7751159667969,1.0,0.603483259677887,1.0,1.0,0.0,1.0,-3.0564537048339844,3.056446313858032,7.513307991757756e-06,2.361756086349488,0.8971568942070007,0.8971568942070007,0.0,197.8080291748047,171.0,56635.33984375,-0.0,2663.338134765625,1.0,279.6578063964844,283.3690795898437,294.30450439453125,297.9505615234375,293.1499938964844,293.1499938964844,279.95001220703125,36183.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971954345703125,1.0,0.0,0.0,3.650123834609986,3.6501479148864746,8.890137905837037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.96923828125,0.0,1534.6796875,1895.4371337890625,0.0,4058.40234375,0.9054179191589355,1.0,0.0,3.0,1.0,0.0
12413460,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7301697134971619,0.2739169597625732,0.2503835558891296,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9091216921806335,0.5390804409980774,0.5131371021270752,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9230997562408448,0.5627360939979553,0.3945046961307525,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7949391007423401,0.356840968132019,0.3417131602764129,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6865316033363342,0.2271872013807296,1.041724681854248,284.9477844238281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2183532714844,284.94921875,1.0,0.596106767654419,1.0,1.0,0.0,1.0,-3.051612615585327,3.051604986190796,7.489048584830016e-06,2.357814311981201,0.8984992504119873,0.8984992504119873,0.0,185.9709014892578,159.0,55329.76171875,-0.0,2592.322021484375,1.0,279.942138671875,283.56475830078125,294.2555847167969,297.7622985839844,293.1499938964844,293.1499938964844,280.25,36051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622134566307068,1.0,0.0,0.0,3.647346258163452,3.6473701000213614,8.876612582753296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.568359375,0.0,1530.6046142578125,1895.4371337890625,0.0,3972.2919921875,0.9047331213951112,1.0,0.0,3.0,1.0,0.0
12413520,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7301697134971619,0.2739169597625732,0.2503835558891296,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9091216921806335,0.5390804409980774,0.5131371021270752,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9230997562408448,0.5627360939979553,0.3945046961307525,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7949391007423401,0.356840968132019,0.3417131602764129,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6865316033363342,0.2271872013807296,1.041724681854248,284.9477844238281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2183532714844,284.94921875,1.0,0.596106767654419,1.0,1.0,0.0,1.0,-3.051612615585327,3.051604986190796,7.489048584830016e-06,2.357814311981201,0.8984992504119873,0.8984992504119873,0.0,185.9709014892578,159.0,55329.76171875,-0.0,2592.322021484375,1.0,279.942138671875,283.56475830078125,294.2555847167969,297.7622985839844,293.1499938964844,293.1499938964844,280.25,36051.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622134566307068,1.0,0.0,0.0,3.647346258163452,3.6473701000213614,8.876612582753296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.568359375,0.0,1530.6046142578125,1895.4371337890625,0.0,3972.2919921875,0.9047331213951112,1.0,0.0,3.0,1.0,0.0
12413580,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7430486083030701,0.2749271988868713,0.2506243288516998,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9279766082763672,0.5389254689216614,0.5122316479682922,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9455206394195556,0.5674506425857544,0.3972102403640747,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8103025555610657,0.3579173982143402,0.3420130312442779,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7004437446594238,0.2281414568424224,1.0427708625793457,285.1421813964844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23443603515625,285.14385986328125,1.0,0.5891985893249512,1.0,1.0,0.0,1.0,-3.055676221847534,3.055668592453003,7.508609542128397e-06,2.3607866764068604,0.9026508927345276,0.9026508927345276,0.0,173.0955810546875,147.0,54114.3984375,-0.0,2533.019287109375,1.0,280.24176025390625,283.7792358398437,294.25445556640625,297.6697998046875,293.1499938964844,293.1499938964844,279.95001220703125,35834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951269030570984,1.0,0.0,0.0,3.652820110321045,3.652844190597534,8.903276693672524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.66455078125,0.0,1535.0672607421875,1895.4371337890625,0.0,3874.38720703125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12413640,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7430486083030701,0.2749271988868713,0.2506243288516998,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9279766082763672,0.5389254689216614,0.5122316479682922,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9455206394195556,0.5674506425857544,0.3972102403640747,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8103025555610657,0.3579173982143402,0.3420130312442779,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.7004437446594238,0.2281414568424224,1.0427708625793457,285.1421813964844,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23443603515625,285.14385986328125,1.0,0.5891985893249512,1.0,1.0,0.0,1.0,-3.055676221847534,3.055668592453003,7.508609542128397e-06,2.3607866764068604,0.9026508927345276,0.9026508927345276,0.0,173.0955810546875,147.0,54114.3984375,-0.0,2533.019287109375,1.0,280.24176025390625,283.7792358398437,294.25445556640625,297.6697998046875,293.1499938964844,293.1499938964844,279.95001220703125,35834.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951269030570984,1.0,0.0,0.0,3.652820110321045,3.652844190597534,8.903276693672524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.66455078125,0.0,1535.0672607421875,1895.4371337890625,0.0,3874.38720703125,0.9058141708374025,1.0,0.0,3.0,1.0,0.0
12413700,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7502925992012024,0.2751626968383789,0.2507960796356201,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.938530206680298,0.5385209918022156,0.5118641257286072,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9571241736412048,0.5693543553352356,0.3985816538333893,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8183044195175171,0.3582709729671478,0.3422657251358032,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7081231474876404,0.2285431325435638,1.0438579320907593,285.0223083496094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2384948730469,285.0146179199219,1.0,0.5858924388885498,1.0,1.0,0.0,1.0,-3.0587053298950195,3.0586977005004883,7.52355936128879e-06,2.3631505966186523,0.901996374130249,0.901996374130249,0.0,166.76524353027344,147.0,55302.7890625,-0.0,2505.747802734375,1.0,279.9985046386719,283.6319274902344,294.32574462890625,297.90826416015625,293.1499938964844,293.1499938964844,279.95001220703125,35880.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957317054271698,1.0,0.0,0.0,3.655355930328369,3.6553800106048575,8.915641842577315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.6484375,0.0,1538.23779296875,1895.4371337890625,0.0,3928.63427734375,0.9063594341278076,1.0,0.0,3.0,1.0,0.0
12413760,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.7569599747657776,0.2749959826469421,0.2505727708339691,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.9479854702949524,0.5376084446907043,0.5109690427780151,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9672245383262634,0.5707016587257385,0.3994908928871155,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8254790306091309,0.3582512736320495,0.3421628177165985,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.714922308921814,0.2286829650402069,1.0438976287841797,284.9764404296875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2369384765625,284.9752197265625,1.0,0.5824567079544067,1.0,1.0,0.0,1.0,-3.0583841800689697,3.0583765506744385,7.5220541475573555e-06,2.36293363571167,0.9016707539558412,0.9016707539558412,0.0,160.99954223632812,150.0,55488.08984375,-0.0,2475.052490234375,1.0,279.9576721191406,283.5880126953125,294.3349914550781,297.9013671875,293.1499938964844,293.1499938964844,279.6499938964844,35939.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608176350593568,1.0,0.0,0.0,3.655885696411133,3.655909538269043,8.918225944398728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.302734375,0.0,1539.2708740234375,1895.4371337890625,0.0,3959.870849609375,0.906543791294098,1.0,0.0,3.0,1.0,0.0
12413820,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.7616260647773743,0.2739949226379394,0.249710813164711,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.954059600830078,0.5349321961402893,0.5085502862930298,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9751971960067748,0.5725452303886414,0.4008293747901916,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8306917548179626,0.3575093746185303,0.3415142297744751,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7197566032409668,0.2284020781517028,1.0426872968673706,284.7895812988281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22625732421875,284.7882995605469,1.0,0.5795490145683289,1.0,1.0,0.0,1.0,-3.053818941116333,3.053811550140381,7.499490493501071e-06,2.359354257583618,0.8979870676994324,0.8979870676994324,0.0,156.51797485351562,153.0,56803.0546875,-0.0,2443.114013671875,1.0,279.658203125,283.3791198730469,294.3550109863281,298.0204467773437,293.1499938964844,293.1499938964844,279.95001220703125,36138.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711186289787292,1.0,0.0,0.0,3.651395082473755,3.651419162750244,8.89633156475611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.64404296875,0.0,1535.7596435546875,1895.4371337890625,0.0,4051.055419921875,0.9056691527366638,1.0,0.0,3.0,1.0,0.0
12413880,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.7616260647773743,0.2739949226379394,0.249710813164711,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.954059600830078,0.5349321961402893,0.5085502862930298,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.9751971960067748,0.5725452303886414,0.4008293747901916,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.8306917548179626,0.3575093746185303,0.3415142297744751,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7902526855469,0.7197566032409668,0.2284020781517028,1.0426872968673706,284.7895812988281,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22625732421875,284.7882995605469,1.0,0.5795490145683289,1.0,1.0,0.0,1.0,-3.053818941116333,3.053811550140381,7.499490493501071e-06,2.359354257583618,0.8979870676994324,0.8979870676994324,0.0,156.51797485351562,153.0,56803.0546875,-0.0,2443.114013671875,1.0,279.658203125,283.3791198730469,294.3550109863281,298.0204467773437,293.1499938964844,293.1499938964844,279.95001220703125,36138.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711186289787292,1.0,0.0,0.0,3.651395082473755,3.651419162750244,8.89633156475611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.64404296875,0.0,1535.7596435546875,1895.4371337890625,0.0,4051.055419921875,0.9056691527366638,1.0,0.0,3.0,1.0,0.0
12413940,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7629138827323914,0.2738779485225677,0.249222844839096,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9551790952682496,0.5334101319313049,0.5066171884536743,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9786953330039978,0.5758523941040039,0.4026875793933868,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8322102427482605,0.3574602007865906,0.3411071300506592,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7211809158325195,0.2284850925207138,1.04186749458313,284.9666748046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2280578613281,284.9684143066406,1.0,0.5785508155822754,1.0,1.0,0.0,1.0,-3.0516550540924072,3.051647663116455,7.4882409535348415e-06,2.357419013977051,0.8996173143386841,0.8996173143386841,0.0,155.0873260498047,156.0,55579.5625,0.0,2431.629150390625,1.0,279.9421691894531,283.57818603515625,294.2999572753906,297.8215637207031,293.1499938964844,293.1499938964844,280.25,36012.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616130590438844,1.0,0.0,0.0,3.650056600570679,3.650080442428589,8.88980991931021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.87158203125,0.0,1533.32470703125,1895.4371337890625,0.0,3966.95166015625,0.9053118228912354,1.0,0.0,3.0,1.0,0.0
12414000,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.7629138827323914,0.2738779485225677,0.249222844839096,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9551790952682496,0.5334101319313049,0.5066171884536743,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.9786953330039978,0.5758523941040039,0.4026875793933868,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8322102427482605,0.3574602007865906,0.3411071300506592,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.7211809158325195,0.2284850925207138,1.04186749458313,284.9666748046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2280578613281,284.9684143066406,1.0,0.5785508155822754,1.0,1.0,0.0,1.0,-3.0516550540924072,3.051647663116455,7.4882409535348415e-06,2.357419013977051,0.8996173143386841,0.8996173143386841,0.0,155.0873260498047,156.0,55579.5625,0.0,2431.629150390625,1.0,279.9421691894531,283.57818603515625,294.2999572753906,297.8215637207031,293.1499938964844,293.1499938964844,280.25,36012.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616130590438844,1.0,0.0,0.0,3.650056600570679,3.650080442428589,8.88980991931021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.87158203125,0.0,1533.32470703125,1895.4371337890625,0.0,3966.95166015625,0.9053118228912354,1.0,0.0,3.0,1.0,0.0
