time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7648144364356995,0.2747794389724731,0.2498117983341217,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.956637442111969,0.5332616567611694,0.5061767101287842,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9823718667030334,0.5805693864822388,0.4057334363460541,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8340645432472229,0.3584536612033844,0.3417929112911224,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.7229645848274231,0.2293472588062286,1.0447511672973633,285.1680908203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2425231933594,285.1700439453125,1.0,0.5793313980102539,1.0,1.0,0.0,1.0,-3.05977749824524,3.059769868850708,7.527673005824909e-06,2.3634910583496094,0.904161274433136,0.904161274433136,0.0,154.45155334472656,159.0,54450.96875,0.0,2443.510498046875,1.0,280.2417907714844,283.79693603515625,294.303466796875,297.7370300292969,293.1499938964844,293.1499938964844,279.95001220703125,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95088392496109,1.0,0.0,0.0,3.657004117965698,3.657028198242188,8.923684617911931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.546875,0.0,1539.431884765625,1895.4371337890625,0.0,3870.921875,0.9067232012748718,1.0,0.0,3.0,1.0,0.0
12414120,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674499511719,0.7648144364356995,0.2747794389724731,0.2498117983341217,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.956637442111969,0.5332616567611694,0.5061767101287842,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9823718667030334,0.5805693864822388,0.4057334363460541,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.8340645432472229,0.3584536612033844,0.3417929112911224,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.7229645848274231,0.2293472588062286,1.0447511672973633,285.1680908203125,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2425231933594,285.1700439453125,1.0,0.5793313980102539,1.0,1.0,0.0,1.0,-3.05977749824524,3.059769868850708,7.527673005824909e-06,2.3634910583496094,0.904161274433136,0.904161274433136,0.0,154.45155334472656,159.0,54450.96875,0.0,2443.510498046875,1.0,280.2417907714844,283.79693603515625,294.303466796875,297.7370300292969,293.1499938964844,293.1499938964844,279.95001220703125,35794.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95088392496109,1.0,0.0,0.0,3.657004117965698,3.657028198242188,8.923684617911931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.546875,0.0,1539.431884765625,1895.4371337890625,0.0,3870.921875,0.9067232012748718,1.0,0.0,3.0,1.0,0.0
12414180,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.763821005821228,0.2747385799884796,0.2501576840877533,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9543434381484984,0.5319883823394775,0.5054676532745361,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9827208518981934,0.583794891834259,0.408387541770935,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8331483006477356,0.3587207198143005,0.3423981964588165,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7224518656730652,0.2297882884740829,1.047912359237671,285.0091247558594,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2435302734375,285.0081787109375,1.0,0.5810480713844299,1.0,1.0,0.0,1.0,-3.067070722579956,3.067063093185425,7.563683993794257e-06,2.36915922164917,0.9036607146263124,0.9036607146263124,0.0,155.73423767089844,162.0,55914.31640625,0.0,2463.907470703125,1.0,279.9577331542969,283.6098327636719,294.3887634277344,297.97918701171875,293.1499938964844,293.1499938964844,279.6499938964844,35892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607584476470948,1.0,0.0,0.0,3.66176986694336,3.6617939472198486,8.946957450461923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.3056640625,0.0,1545.49560546875,1895.4371337890625,0.0,3959.343505859375,0.907829225063324,1.0,0.0,3.0,1.0,0.0
12414240,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.763821005821228,0.2747385799884796,0.2501576840877533,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9543434381484984,0.5319883823394775,0.5054676532745361,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9827208518981934,0.583794891834259,0.408387541770935,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8331483006477356,0.3587207198143005,0.3423981964588165,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7224518656730652,0.2297882884740829,1.047912359237671,285.0091247558594,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2435302734375,285.0081787109375,1.0,0.5810480713844299,1.0,1.0,0.0,1.0,-3.067070722579956,3.067063093185425,7.563683993794257e-06,2.36915922164917,0.9036607146263124,0.9036607146263124,0.0,155.73423767089844,162.0,55914.31640625,0.0,2463.907470703125,1.0,279.9577331542969,283.6098327636719,294.3887634277344,297.97918701171875,293.1499938964844,293.1499938964844,279.6499938964844,35892.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607584476470948,1.0,0.0,0.0,3.66176986694336,3.6617939472198486,8.946957450461923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.3056640625,0.0,1545.49560546875,1895.4371337890625,0.0,3959.343505859375,0.907829225063324,1.0,0.0,3.0,1.0,0.0
12414300,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.761710524559021,0.2742859721183777,0.2499421238899231,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9511507153511048,0.5308082103729248,0.5045991539955139,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9812023639678956,0.5848197937011719,0.4092842042446136,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8311513066291809,0.3584308624267578,0.3423241376876831,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7208307981491089,0.2296889573335647,1.0482507944107056,284.8732604980469,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2386474609375,284.8652038574219,1.0,0.5818837285041809,1.0,1.0,0.0,1.0,-3.0671677589416504,3.067160129547119,7.564147836092161e-06,2.369227886199951,0.9018374681472778,0.9018374681472778,0.0,157.14894104003906,162.0,57124.1484375,0.0,2471.489013671875,1.0,279.7008972167969,283.4477233886719,294.4241027832031,298.1526184082031,293.1499938964844,293.1499938964844,279.6499938964844,35994.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681844115257264,1.0,0.0,0.0,3.661697149276733,3.661721229553223,8.946602179094043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.27197265625,0.0,1546.1796875,1895.4371337890625,0.0,4025.197509765625,0.9078450202941896,1.0,0.0,3.0,1.0,0.0
12414360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.7587936520576477,0.273626297712326,0.2494788914918899,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.9468684792518616,0.5293635725975037,0.503395676612854,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.978791892528534,0.5855835676193237,0.4099128246307373,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.8283697366714478,0.3579133450984955,0.3419863879680633,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.718465268611908,0.2293972969055175,1.0476304292678833,284.8259582519531,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2313232421875,284.8247985839844,1.0,0.5826021432876587,1.0,1.0,0.0,1.0,-3.06477165222168,3.0647640228271484,7.552283932454884e-06,2.367356061935425,0.9004910588264465,0.9004910588264465,0.0,158.9281463623047,165.0,57290.3671875,0.0,2476.272216796875,1.0,279.6580505371094,283.4026794433594,294.41229248046875,298.1068115234375,293.1499938964844,293.1499938964844,279.3500061035156,36084.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714428186416626,1.0,0.0,0.0,3.659282684326172,3.659306764602661,8.934807738114614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.2080078125,0.0,1544.1553955078125,1895.4371337890625,0.0,4053.906494140625,0.907396912574768,1.0,0.0,3.0,1.0,0.0
12414420,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.7524629831314087,0.2720059752464294,0.2482776641845703,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9373924136161804,0.5260817408561707,0.5006106495857239,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.9732191562652588,0.5867282152175903,0.4109176695346832,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.8222157955169678,0.3565062582492828,0.3409467339515686,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.7129635810852051,0.2284659296274185,1.044772744178772,284.64129638671875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2145080566406,284.6401672363281,1.0,0.583733081817627,1.0,1.0,0.0,1.0,-3.056506395339966,3.0564990043640137,7.511385774705559e-06,2.36087965965271,0.8948420286178589,0.8948420286178589,0.0,162.72323608398438,168.0,58541.2578125,0.0,2480.499267578125,1.0,279.3581848144531,283.1962890625,294.42022705078125,298.1984558105469,293.1499938964844,293.1499938964844,279.6499938964844,36324.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803116917610168,1.0,0.0,0.0,3.6479320526123047,3.647956132888794,8.879464417077543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.55419921875,0.0,1533.2921142578125,1895.4371337890625,0.0,4131.43212890625,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12414480,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416931152344,0.7524629831314087,0.2720059752464294,0.2482776641845703,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412353515625,0.9373924136161804,0.5260817408561707,0.5006106495857239,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.9732191562652588,0.5867282152175903,0.4109176695346832,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.8222157955169678,0.3565062582492828,0.3409467339515686,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64190673828125,0.7129635810852051,0.2284659296274185,1.044772744178772,284.64129638671875,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2145080566406,284.6401672363281,1.0,0.583733081817627,1.0,1.0,0.0,1.0,-3.056506395339966,3.0564990043640137,7.511385774705559e-06,2.36087965965271,0.8948420286178589,0.8948420286178589,0.0,162.72323608398438,168.0,58541.2578125,0.0,2480.499267578125,1.0,279.3581848144531,283.1962890625,294.42022705078125,298.1984558105469,293.1499938964844,293.1499938964844,279.6499938964844,36324.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803116917610168,1.0,0.0,0.0,3.6479320526123047,3.647956132888794,8.879464417077543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7756.55419921875,0.0,1533.2921142578125,1895.4371337890625,0.0,4131.43212890625,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12414540,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7482081055641174,0.2715286016464233,0.247586578130722,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9304749965667723,0.5242467522621155,0.4985066950321197,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.969843566417694,0.5896602869033813,0.4125987291336059,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8178888559341431,0.3560650050640106,0.3402910232543945,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7088715434074402,0.2281262427568435,1.0426533222198486,284.8223876953125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2137451171875,284.8242492675781,1.0,0.5848295092582703,1.0,1.0,0.0,1.0,-3.0518176555633545,3.0518100261688232,7.487636139558162e-06,2.356953859329224,0.8945745229721069,0.8945745229721069,0.0,165.5685577392578,171.0,57263.1640625,0.0,2486.498291015625,1.0,279.6421203613281,283.3993835449219,294.36871337890625,297.9967041015625,293.1499938964844,293.1499938964844,279.95001220703125,36214.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703480005264282,1.0,0.0,0.0,3.639063835144043,3.639087677001953,8.836344136398111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.61767578125,0.0,1522.6319580078125,1895.4371337890625,0.0,4044.273193359375,0.9029930830001832,1.0,0.0,3.0,1.0,0.0
12414600,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7482081055641174,0.2715286016464233,0.247586578130722,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9304749965667723,0.5242467522621155,0.4985066950321197,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.969843566417694,0.5896602869033813,0.4125987291336059,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.8178888559341431,0.3560650050640106,0.3402910232543945,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214416503906,0.7088715434074402,0.2281262427568435,1.0426533222198486,284.8223876953125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2137451171875,284.8242492675781,1.0,0.5848295092582703,1.0,1.0,0.0,1.0,-3.0518176555633545,3.0518100261688232,7.487636139558162e-06,2.356953859329224,0.8945745229721069,0.8945745229721069,0.0,165.5685577392578,171.0,57263.1640625,0.0,2486.498291015625,1.0,279.6421203613281,283.3993835449219,294.36871337890625,297.9967041015625,293.1499938964844,293.1499938964844,279.95001220703125,36214.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703480005264282,1.0,0.0,0.0,3.639063835144043,3.639087677001953,8.836344136398111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.61767578125,0.0,1522.6319580078125,1895.4371337890625,0.0,4044.273193359375,0.9029930830001832,1.0,0.0,3.0,1.0,0.0
12414660,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7470406889915466,0.272185206413269,0.2480239272117614,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9276593327522278,0.5239041447639465,0.4979552924633026,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9699698090553284,0.5941329002380371,0.4155271649360657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8165526986122131,0.3568027019500732,0.3408031165599823,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7076749801635742,0.22870634496212,1.0445808172225952,285.0276794433594,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2272644042969,285.02978515625,1.0,0.5866467952728271,1.0,1.0,0.0,1.0,-3.05812406539917,3.0581166744232178,7.518081474700011e-06,2.361600637435913,0.8972717523574829,0.8972717523574829,0.0,167.2084503173828,174.0,56085.33984375,0.0,2506.966064453125,1.0,279.9416809082031,283.6220397949219,294.373779296875,297.9110107421875,293.1499938964844,293.1499938964844,280.25,35996.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596850275993348,1.0,0.0,0.0,3.6384432315826416,3.638467073440552,8.833330298330111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.36572265625,0.0,1520.322509765625,1895.4371337890625,0.0,3949.777587890625,0.9027120471000672,1.0,0.0,3.0,1.0,0.0
12414720,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7470406889915466,0.272185206413269,0.2480239272117614,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9276593327522278,0.5239041447639465,0.4979552924633026,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9699698090553284,0.5941329002380371,0.4155271649360657,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8165526986122131,0.3568027019500732,0.3408031165599823,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7076749801635742,0.22870634496212,1.0445808172225952,285.0276794433594,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2272644042969,285.02978515625,1.0,0.5866467952728271,1.0,1.0,0.0,1.0,-3.05812406539917,3.0581166744232178,7.518081474700011e-06,2.361600637435913,0.8972717523574829,0.8972717523574829,0.0,167.2084503173828,174.0,56085.33984375,0.0,2506.966064453125,1.0,279.9416809082031,283.6220397949219,294.373779296875,297.9110107421875,293.1499938964844,293.1499938964844,280.25,35996.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596850275993348,1.0,0.0,0.0,3.6384432315826416,3.638467073440552,8.833330298330111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.36572265625,0.0,1520.322509765625,1895.4371337890625,0.0,3949.777587890625,0.9027120471000672,1.0,0.0,3.0,1.0,0.0
12414780,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.746895432472229,0.2733732163906097,0.2490248829126358,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9261738657951356,0.5242999792098999,0.4982183277606964,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9711382389068604,0.5992764830589294,0.4190149009227752,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.816270649433136,0.3581910729408264,0.3420156240463257,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7076624631881714,0.2298681885004043,1.0493860244750977,285.23297119140625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24615478515625,285.2349853515625,1.0,0.5892221927642822,1.0,1.0,0.0,1.0,-3.071065664291382,3.0710580348968506,7.581487807328813e-06,2.37144422531128,0.902713179588318,0.902713179588318,0.0,168.7084503173828,177.0,55009.1171875,0.0,2539.427734375,1.0,280.24169921875,283.8426818847656,294.3909606933594,297.8571472167969,293.1499938964844,293.1499938964844,279.95001220703125,35738.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504707455635072,1.0,0.0,0.0,3.647462844848633,3.647486686706543,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.06591796875,0.0,1528.3900146484375,1895.4371337890625,0.0,3867.20166015625,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12414840,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.746895432472229,0.2733732163906097,0.2490248829126358,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.9261738657951356,0.5242999792098999,0.4982183277606964,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.9711382389068604,0.5992764830589294,0.4190149009227752,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.816270649433136,0.3581910729408264,0.3420156240463257,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7076624631881714,0.2298681885004043,1.0493860244750977,285.23297119140625,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24615478515625,285.2349853515625,1.0,0.5892221927642822,1.0,1.0,0.0,1.0,-3.071065664291382,3.0710580348968506,7.581487807328813e-06,2.37144422531128,0.902713179588318,0.902713179588318,0.0,168.7084503173828,177.0,55009.1171875,0.0,2539.427734375,1.0,280.24169921875,283.8426818847656,294.3909606933594,297.8571472167969,293.1499938964844,293.1499938964844,279.95001220703125,35738.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504707455635072,1.0,0.0,0.0,3.647462844848633,3.647486686706543,8.877179880073527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.06591796875,0.0,1528.3900146484375,1895.4371337890625,0.0,3867.20166015625,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12414900,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.7464880347251892,0.2736208736896515,0.2494962811470031,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.9249529242515564,0.5240835547447205,0.4983299970626831,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.9712509512901306,0.6012567281723022,0.4206819534301758,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.8158143162727356,0.3586248159408569,0.3426492810249328,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.7074088454246521,0.2303137779235839,1.052106499671936,285.11700439453125,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2502746582031,285.10968017578125,1.0,0.590691328048706,1.0,1.0,0.0,1.0,-3.077809333801269,3.0778017044067383,7.614896276209038e-06,2.376683473587036,0.902729630470276,0.902729630470276,0.0,169.7554168701172,177.0,56259.3046875,0.0,2557.826416015625,1.0,279.99859619140625,283.6976013183594,294.4633483886719,298.10357666015625,293.1499938964844,293.1499938964844,279.95001220703125,35770.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572594165802002,1.0,0.0,0.0,3.6521406173706055,3.652164697647095,8.899964996089693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.150390625,0.0,1533.830322265625,1895.4371337890625,0.0,3928.11865234375,0.905567467212677,1.0,0.0,3.0,1.0,0.0
12414960,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.74483323097229,0.2734360992908478,0.2495443522930145,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.9220454692840576,0.5233292579650879,0.4978865087032318,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9698434472084044,0.6026136875152588,0.4218303859233856,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8141242861747742,0.3586508333683014,0.3428937494754791,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.7059805393218994,0.2304650396108627,1.0536373853683472,285.0738525390625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2481689453125,285.0728454589844,1.0,0.5920347571372986,1.0,1.0,0.0,1.0,-3.0808558464050293,3.080848217010498,7.63007210480282e-06,2.379075050354004,0.9030812978744508,0.9030812978744508,0.0,171.4359893798828,180.0,56496.46484375,0.0,2572.505859375,1.0,279.9576721191406,283.6547241210937,294.4720153808594,298.1007385253906,293.1499938964844,293.1499938964844,279.6499938964844,35817.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614012241363524,1.0,0.0,0.0,3.6550118923187256,3.655035734176636,8.913963824852544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.98828125,0.0,1537.38623046875,1895.4371337890625,0.0,3965.06640625,0.906266987323761,1.0,0.0,3.0,1.0,0.0
12415020,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7398697733879089,0.2723461389541626,0.2489326149225235,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9140918850898744,0.5208994746208191,0.4960516691207886,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9649603366851808,0.6043523550033569,0.4233683347702026,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8089259266853333,0.3579317331314087,0.3426193594932556,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.701360821723938,0.2301400601863861,1.053901433944702,284.8878479003906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2355041503906,284.886474609375,1.0,0.5942363739013672,1.0,1.0,0.0,1.0,-3.0797603130340576,3.0797526836395264,7.6246501521382015e-06,2.378230333328247,0.9007206559181212,0.9007206559181212,0.0,175.56578063964844,183.0,57870.90625,0.0,2592.08837890625,1.0,279.6581726074219,283.44482421875,294.4872436523437,298.2212219238281,293.1499938964844,293.1499938964844,279.3500061035156,36001.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726335406303406,1.0,0.0,0.0,3.655627489089966,3.655651569366455,8.916966862670961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5703125,0.0,1539.4483642578125,1895.4371337890625,0.0,4064.3681640625,0.9065218567848206,1.0,0.0,3.0,1.0,0.0
12415080,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7398697733879089,0.2723461389541626,0.2489326149225235,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9140918850898744,0.5208994746208191,0.4960516691207886,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9649603366851808,0.6043523550033569,0.4233683347702026,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8089259266853333,0.3579317331314087,0.3426193594932556,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.701360821723938,0.2301400601863861,1.053901433944702,284.8878479003906,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2355041503906,284.886474609375,1.0,0.5942363739013672,1.0,1.0,0.0,1.0,-3.0797603130340576,3.0797526836395264,7.6246501521382015e-06,2.378230333328247,0.9007206559181212,0.9007206559181212,0.0,175.56578063964844,183.0,57870.90625,0.0,2592.08837890625,1.0,279.6581726074219,283.44482421875,294.4872436523437,298.2212219238281,293.1499938964844,293.1499938964844,279.3500061035156,36001.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726335406303406,1.0,0.0,0.0,3.655627489089966,3.655651569366455,8.916966862670961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.5703125,0.0,1539.4483642578125,1895.4371337890625,0.0,4064.3681640625,0.9065218567848206,1.0,0.0,3.0,1.0,0.0
12415140,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7340989112854004,0.2707017362117767,0.2477412670850753,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.9054644107818604,0.5177487134933472,0.4934259355068207,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.9589083194732666,0.6053394675254822,0.4242995977401733,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8025579452514648,0.3565551042556762,0.341643363237381,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6956696510314941,0.2292191237211227,1.0512549877166748,284.6977233886719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.217529296875,284.6963195800781,1.0,0.5957324504852295,1.0,1.0,0.0,1.0,-3.071941375732422,3.07193374633789,7.585837465740042e-06,2.372131109237671,0.8957896828651428,0.8957896828651428,0.0,179.9522705078125,186.0,59100.30859375,0.0,2600.004638671875,1.0,279.35821533203125,283.2337951660156,294.48590087890625,298.3029479980469,293.1499938964844,293.1499938964844,279.6499938964844,36238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818625450134276,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195796230808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5869140625,0.0,1532.135986328125,1895.4371337890625,0.0,4144.892578125,0.9048556089401244,1.0,0.0,3.0,1.0,0.0
12415200,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.7340989112854004,0.2707017362117767,0.2477412670850753,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6976623535156,0.9054644107818604,0.5177487134933472,0.4934259355068207,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.9589083194732666,0.6053394675254822,0.4242995977401733,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69793701171875,0.8025579452514648,0.3565551042556762,0.341643363237381,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.6956696510314941,0.2292191237211227,1.0512549877166748,284.6977233886719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.217529296875,284.6963195800781,1.0,0.5957324504852295,1.0,1.0,0.0,1.0,-3.071941375732422,3.07193374633789,7.585837465740042e-06,2.372131109237671,0.8957896828651428,0.8957896828651428,0.0,179.9522705078125,186.0,59100.30859375,0.0,2600.004638671875,1.0,279.35821533203125,283.2337951660156,294.48590087890625,298.3029479980469,293.1499938964844,293.1499938964844,279.6499938964844,36238.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818625450134276,1.0,0.0,0.0,3.647465944290161,3.6474900245666495,8.877195796230808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.5869140625,0.0,1532.135986328125,1895.4371337890625,0.0,4144.892578125,0.9048556089401244,1.0,0.0,3.0,1.0,0.0
12415260,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7301880717277527,0.2701628804206848,0.2470175325870514,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8996844291687012,0.5159739255905151,0.4914106130599975,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9552589654922484,0.6080710887908936,0.4258582592010498,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7980937361717224,0.3561072647571563,0.3410044312477112,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6916153430938721,0.2288551926612854,1.049133062362671,284.87091064453125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2154235839844,284.8724365234375,1.0,0.5970131754875183,1.0,1.0,0.0,1.0,-3.067189931869507,3.0671825408935547,7.561752681795042e-06,2.368195056915283,0.8961185216903687,0.8961185216903687,0.0,183.1779937744141,189.0,57770.58203125,0.0,2607.73388671875,1.0,279.6421203613281,283.43048095703125,294.4244079589844,298.0886535644531,293.1499938964844,293.1499938964844,279.95001220703125,36134.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724195599555968,1.0,0.0,0.0,3.6416075229644775,3.641631603240967,8.848702464092639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.20849609375,0.0,1524.85546875,1895.4371337890625,0.0,4062.489013671875,0.9035047888755798,1.0,0.0,3.0,1.0,0.0
12415320,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7301880717277527,0.2701628804206848,0.2470175325870514,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8996844291687012,0.5159739255905151,0.4914106130599975,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9552589654922484,0.6080710887908936,0.4258582592010498,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7980937361717224,0.3561072647571563,0.3410044312477112,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6916153430938721,0.2288551926612854,1.049133062362671,284.87091064453125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2154235839844,284.8724365234375,1.0,0.5970131754875183,1.0,1.0,0.0,1.0,-3.067189931869507,3.0671825408935547,7.561752681795042e-06,2.368195056915283,0.8961185216903687,0.8961185216903687,0.0,183.1779937744141,189.0,57770.58203125,0.0,2607.73388671875,1.0,279.6421203613281,283.43048095703125,294.4244079589844,298.0886535644531,293.1499938964844,293.1499938964844,279.95001220703125,36134.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724195599555968,1.0,0.0,0.0,3.6416075229644775,3.641631603240967,8.848702464092639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.20849609375,0.0,1524.85546875,1895.4371337890625,0.0,4062.489013671875,0.9035047888755798,1.0,0.0,3.0,1.0,0.0
12415380,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.728987455368042,0.2707321047782898,0.2473923414945602,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8972394466400146,0.5156406760215759,0.490889310836792,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9551275372505188,0.6122792363166809,0.4286241233348846,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7966170310974121,0.3568124175071716,0.3415026068687439,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6903460621833801,0.2293864041566848,1.0509196519851685,285.06695556640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2273254394531,285.06866455078125,1.0,0.5988902449607849,1.0,1.0,0.0,1.0,-3.0730767250061035,3.0730690956115723,7.59038675823831e-06,2.3725647926330566,0.8992801308631897,0.8992801308631897,0.0,185.078353881836,192.0,56522.3046875,0.0,2629.08935546875,1.0,279.94171142578125,283.6460266113281,294.4167175292969,297.9866943359375,293.1499938964844,293.1499938964844,280.25,35928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962250590324402,1.0,0.0,0.0,3.6435725688934326,3.643596410751343,8.858253863763821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.9375,0.0,1525.4952392578125,1895.4371337890625,0.0,3972.6220703125,0.9038096070289612,1.0,0.0,3.0,1.0,0.0
12415440,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.728987455368042,0.2707321047782898,0.2473923414945602,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8972394466400146,0.5156406760215759,0.490889310836792,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9551275372505188,0.6122792363166809,0.4286241233348846,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7966170310974121,0.3568124175071716,0.3415026068687439,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6903460621833801,0.2293864041566848,1.0509196519851685,285.06695556640625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2273254394531,285.06866455078125,1.0,0.5988902449607849,1.0,1.0,0.0,1.0,-3.0730767250061035,3.0730690956115723,7.59038675823831e-06,2.3725647926330566,0.8992801308631897,0.8992801308631897,0.0,185.078353881836,192.0,56522.3046875,0.0,2629.08935546875,1.0,279.94171142578125,283.6460266113281,294.4167175292969,297.9866943359375,293.1499938964844,293.1499938964844,280.25,35928.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962250590324402,1.0,0.0,0.0,3.6435725688934326,3.643596410751343,8.858253863763821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.9375,0.0,1525.4952392578125,1895.4371337890625,0.0,3972.6220703125,0.9038096070289612,1.0,0.0,3.0,1.0,0.0
12415500,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064208984375,0.7287198305130005,0.2712128162384033,0.2477716207504272,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.8964104652404785,0.5157448053359985,0.490905612707138,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.9554310441017152,0.6146095991134644,0.4301735460758209,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.7962689995765686,0.3574069738388061,0.3419981300830841,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.6901248097419739,0.22986701130867,1.05283784866333,285.2093811035156,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2351379394531,285.2178955078125,1.0,0.6000727415084839,1.0,1.0,0.0,1.0,-3.0783138275146484,3.078306198120117,7.6161591096024495e-06,2.3765575885772705,0.9023879766464232,0.9023879766464232,0.0,185.9589080810547,192.0,55424.87890625,0.0,2643.89306640625,1.0,280.1986083984375,283.81134033203125,294.3978271484375,297.8476257324219,293.1499938964844,293.1499938964844,280.25,35796.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557757377624512,1.0,0.0,0.0,3.6477572917938232,3.647781133651733,8.878613471097196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.64404296875,0.0,1529.1527099609375,1895.4371337890625,0.0,3914.842529296875,0.9046891331672668,1.0,0.0,3.0,1.0,0.0
12415560,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7287272810935974,0.2718114852905273,0.2483084499835968,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8959032297134399,0.5160094499588013,0.4911432266235351,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.956064999103546,0.6170752048492432,0.4318908154964447,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7962283492088318,0.358145922422409,0.3426768183708191,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.690215528011322,0.2304780781269073,1.0554734468460083,285.26202392578125,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.24420166015625,285.2635803222656,1.0,0.6014342904090881,1.0,1.0,0.0,1.0,-3.085291624069214,3.0852839946746826,7.650629413546994e-06,2.381904125213623,0.9050416946411132,0.9050416946411132,0.0,186.76852416992188,195.0,55356.84765625,0.0,2661.77197265625,1.0,280.2418518066406,283.8591003417969,294.4186096191406,297.9128112792969,293.1499938964844,293.1499938964844,279.95001220703125,35685.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953424870967865,1.0,0.0,0.0,3.654592990875244,3.654617071151733,8.911920872378687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.1318359375,0.0,1535.9310302734375,1895.4371337890625,0.0,3893.762939453125,0.9061099886894226,1.0,0.0,3.0,1.0,0.0
12415620,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7268552780151367,0.2717467248439789,0.2487248182296753,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8926022052764893,0.5149986743927002,0.490782767534256,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9546177387237548,0.6199226379394531,0.4343991875648498,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.794144868850708,0.3585262596607208,0.3434934616088867,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.6886595487594604,0.2309806048870086,1.0593653917312622,285.0917053222656,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.24365234375,285.0902099609375,1.0,0.604146420955658,1.0,1.0,0.0,1.0,-3.0940487384796143,3.094041109085083,7.694457963225432e-06,2.38880467414856,0.905571222305298,0.905571222305298,0.0,189.63922119140625,198.0,56746.97265625,0.0,2694.087646484375,1.0,279.9577331542969,283.6630554199219,294.4815979003906,298.1329345703125,293.1499938964844,293.1499938964844,279.6499938964844,35779.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964475393295288,1.0,0.0,0.0,3.6636035442352295,3.663627624511719,8.955919952313707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.833984375,0.0,1546.6990966796875,1895.4371337890625,0.0,3992.3779296875,0.9081611037254332,1.0,0.0,3.0,1.0,0.0
12415680,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.7268552780151367,0.2717467248439789,0.2487248182296753,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8926022052764893,0.5149986743927002,0.490782767534256,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.9546177387237548,0.6199226379394531,0.4343991875648498,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.794144868850708,0.3585262596607208,0.3434934616088867,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.6886595487594604,0.2309806048870086,1.0593653917312622,285.0917053222656,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.24365234375,285.0902099609375,1.0,0.604146420955658,1.0,1.0,0.0,1.0,-3.0940487384796143,3.094041109085083,7.694457963225432e-06,2.38880467414856,0.905571222305298,0.905571222305298,0.0,189.63922119140625,198.0,56746.97265625,0.0,2694.087646484375,1.0,279.9577331542969,283.6630554199219,294.4815979003906,298.1329345703125,293.1499938964844,293.1499938964844,279.6499938964844,35779.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964475393295288,1.0,0.0,0.0,3.6636035442352295,3.663627624511719,8.955919952313707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.833984375,0.0,1546.6990966796875,1895.4371337890625,0.0,3992.3779296875,0.9081611037254332,1.0,0.0,3.0,1.0,0.0
12415740,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7224048376083374,0.270506888628006,0.2479908466339111,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8862990736961365,0.5125084519386292,0.4889042377471924,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496822953224182,0.621055006980896,0.4355418384075165,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7892856597900391,0.357703685760498,0.3431342840194702,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6844939589500427,0.2305395007133484,1.0591641664505005,284.8931884765625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2281799316406,284.8913269042969,1.0,0.6061986088752747,1.0,1.0,0.0,1.0,-3.0916178226470947,3.0916101932525635,7.682557225052733e-06,2.387004852294922,0.9031978249549866,0.9031978249549866,0.0,193.86964416503903,201.0,58004.78125,0.0,2711.60546875,1.0,279.6581115722656,283.4442138671875,294.4776916503906,298.2275085449219,293.1499938964844,293.1499938964844,279.3500061035156,35977.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975802481174469,1.0,0.0,0.0,3.665144920349121,3.6651692390441895,8.963458526523027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7880859375,0.0,1549.9169921875,1895.4371337890625,0.0,4092.130859375,0.9086328744888306,1.0,0.0,3.0,1.0,0.0
12415800,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7224048376083374,0.270506888628006,0.2479908466339111,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8862990736961365,0.5125084519386292,0.4889042377471924,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496822953224182,0.621055006980896,0.4355418384075165,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7892856597900391,0.357703685760498,0.3431342840194702,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6844939589500427,0.2305395007133484,1.0591641664505005,284.8931884765625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2281799316406,284.8913269042969,1.0,0.6061986088752747,1.0,1.0,0.0,1.0,-3.0916178226470947,3.0916101932525635,7.682557225052733e-06,2.387004852294922,0.9031978249549866,0.9031978249549866,0.0,193.86964416503903,201.0,58004.78125,0.0,2711.60546875,1.0,279.6581115722656,283.4442138671875,294.4776916503906,298.2275085449219,293.1499938964844,293.1499938964844,279.3500061035156,35977.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975802481174469,1.0,0.0,0.0,3.665144920349121,3.6651692390441895,8.963458526523027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7880859375,0.0,1549.9169921875,1895.4371337890625,0.0,4092.130859375,0.9086328744888306,1.0,0.0,3.0,1.0,0.0
12415860,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.7170273065567017,0.2686877250671386,0.2466540187597274,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.8791467547416687,0.5092646479606628,0.486204594373703,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.943616271018982,0.6213429570198059,0.4360098838806152,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.7835261225700378,0.3561986684799194,0.3420491516590118,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.6793413162231445,0.2294827550649643,1.0559583902359009,284.689453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.207275390625,284.6875,1.0,0.607509195804596,1.0,1.0,0.0,1.0,-3.082174777984619,3.082167148590088,7.63575008022599e-06,2.379735946655273,0.8980655670166016,0.8980655670166016,0.0,198.33084106445312,204.0,59097.140625,0.0,2716.453857421875,1.0,279.3581237792969,283.22369384765625,294.4553527832031,298.2803649902344,293.1499938964844,293.1499938964844,279.6499938964844,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851688742637634,1.0,0.0,0.0,3.657307147979736,3.6573312282562256,8.925162546802312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9794921875,0.0,1543.05126953125,1895.4371337890625,0.0,4173.48876953125,0.9070485830307008,1.0,0.0,3.0,1.0,0.0
