time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69012451171875,0.7170273065567017,0.2686877250671386,0.2466540187597274,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893615722656,0.8791467547416687,0.5092646479606628,0.486204594373703,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.689208984375,0.943616271018982,0.6213429570198059,0.4360098838806152,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.7835261225700378,0.3561986684799194,0.3420491516590118,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.6793413162231445,0.2294827550649643,1.0559583902359009,284.689453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.207275390625,284.6875,1.0,0.607509195804596,1.0,1.0,0.0,1.0,-3.082174777984619,3.082167148590088,7.63575008022599e-06,2.379735946655273,0.8980655670166016,0.8980655670166016,0.0,198.33084106445312,204.0,59097.140625,0.0,2716.453857421875,1.0,279.3581237792969,283.22369384765625,294.4553527832031,298.2803649902344,293.1499938964844,293.1499938964844,279.6499938964844,36231.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851688742637634,1.0,0.0,0.0,3.657307147979736,3.6573312282562256,8.925162546802312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.9794921875,0.0,1543.05126953125,1895.4371337890625,0.0,4173.48876953125,0.9070485830307008,1.0,0.0,3.0,1.0,0.0
12415980,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7131452560424805,0.2679489254951477,0.2457627207040786,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8739752769470215,0.5073431730270386,0.4840717613697052,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9398082494735718,0.6232892870903015,0.4370521306991577,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7794522047042847,0.355593591928482,0.3412767946720123,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.675591230392456,0.2289686799049377,1.0532084703445437,284.8480834960937,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.20184326171875,284.8489990234375,1.0,0.6085733771324158,1.0,1.0,0.0,1.0,-3.075545072555542,3.0755374431610107,7.602516689075855e-06,2.3744418621063232,0.8979963660240173,0.8979963660240173,0.0,201.62315368652344,207.0,57603.421875,0.0,2720.682373046875,1.0,279.6421813964844,283.4106140136719,294.3707275390625,298.0336608886719,293.1499938964844,293.1499938964844,279.95001220703125,36150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.650951385498047,3.650975465774536,8.894169241102645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.9453125,0.0,1535.3507080078125,1895.4371337890625,0.0,4093.242431640625,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12416040,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7131452560424805,0.2679489254951477,0.2457627207040786,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8739752769470215,0.5073431730270386,0.4840717613697052,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.9398082494735718,0.6232892870903015,0.4370521306991577,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.7794522047042847,0.355593591928482,0.3412767946720123,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.675591230392456,0.2289686799049377,1.0532084703445437,284.8480834960937,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.20184326171875,284.8489990234375,1.0,0.6085733771324158,1.0,1.0,0.0,1.0,-3.075545072555542,3.0755374431610107,7.602516689075855e-06,2.3744418621063232,0.8979963660240173,0.8979963660240173,0.0,201.62315368652344,207.0,57603.421875,0.0,2720.682373046875,1.0,279.6421813964844,283.4106140136719,294.3707275390625,298.0336608886719,293.1499938964844,293.1499938964844,279.95001220703125,36150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759296178817748,1.0,0.0,0.0,3.650951385498047,3.650975465774536,8.894169241102645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.9453125,0.0,1535.3507080078125,1895.4371337890625,0.0,4093.242431640625,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12416100,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7121825218200684,0.2680189609527588,0.2457302361726761,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8725073337554932,0.5069438219070435,0.4835563898086548,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9391740560531616,0.6248053908348083,0.4379951357841491,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7784342765808105,0.3557309806346893,0.3413037061691284,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6746646165847778,0.2290513515472412,1.0532442331314087,284.9827880859375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2044982910156,284.99072265625,1.0,0.6092894673347473,1.0,1.0,0.0,1.0,-3.076090335845948,3.076082706451416,7.605098289786838e-06,2.374814987182617,0.8995155692100525,0.8995155692100525,0.0,202.7365875244141,207.0,56371.4765625,0.0,2727.60498046875,1.0,279.8988037109375,283.5717163085937,294.3315124511719,297.8568420410156,293.1499938964844,293.1499938964844,279.95001220703125,36052.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688764810562134,1.0,0.0,0.0,3.650102376937866,3.650126457214356,8.890033313946333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.84619140625,0.0,1533.6781005859375,1895.4371337890625,0.0,4031.304931640625,0.9053835272789,1.0,0.0,3.0,1.0,0.0
12416160,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.711755096912384,0.2682929039001465,0.2459477633237838,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8716170191764832,0.5068121552467346,0.4833825826644897,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9391939640045166,0.6265503168106079,0.4391911625862121,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7779582142829895,0.3560963571071625,0.3416018784046173,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.674264669418335,0.2293294817209243,1.054289937019348,285.0285949707031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.20965576171875,285.02960205078125,1.0,0.6101906895637512,1.0,1.0,0.0,1.0,-3.079192638397217,3.079185009002685,7.620384167239536e-06,2.3771841526031494,0.9005439281463623,0.9005439281463623,0.0,203.61276245117188,210.0,56171.03125,0.0,2738.33984375,1.0,279.94189453125,283.61590576171875,294.33697509765625,297.8951416015625,293.1499938964844,293.1499938964844,279.6499938964844,35968.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96586275100708,1.0,0.0,0.0,3.651499509811402,3.651523351669312,8.896839744920726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.189453125,0.0,1534.601318359375,1895.4371337890625,0.0,4004.671630859375,0.9056068658828736,1.0,0.0,3.0,1.0,0.0
12416220,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7094247937202454,0.2677212059497833,0.2458782792091369,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8683052062988281,0.5052016973495483,0.4824119210243225,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9371057748794556,0.6280367374420166,0.440748929977417,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7756661772727966,0.3558816313743591,0.3418211936950683,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6723545789718628,0.2293008714914322,1.0556442737579346,284.8457946777344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.20416259765625,284.84381103515625,1.0,0.6120451092720032,1.0,1.0,0.0,1.0,-3.081718683242798,3.0817110538482666,7.633356290170923e-06,2.3793282508850098,0.897709310054779,0.897709310054779,0.0,206.38043212890625,213.0,57281.21875,0.0,2757.8828125,1.0,279.6578063964844,283.41387939453125,294.37384033203125,298.07000732421875,293.1499938964844,293.1499938964844,279.95001220703125,36108.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975492775440216,1.0,0.0,0.0,3.64835262298584,3.648376703262329,8.881511917024909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.537109375,0.0,1532.1505126953125,1895.4371337890625,0.0,4089.422607421875,0.9049713611602784,1.0,0.0,3.0,1.0,0.0
12416280,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.7094247937202454,0.2677212059497833,0.2458782792091369,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8683052062988281,0.5052016973495483,0.4824119210243225,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9371057748794556,0.6280367374420166,0.440748929977417,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.7756661772727966,0.3558816313743591,0.3418211936950683,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.6723545789718628,0.2293008714914322,1.0556442737579346,284.8457946777344,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.20416259765625,284.84381103515625,1.0,0.6120451092720032,1.0,1.0,0.0,1.0,-3.081718683242798,3.0817110538482666,7.633356290170923e-06,2.3793282508850098,0.897709310054779,0.897709310054779,0.0,206.38043212890625,213.0,57281.21875,0.0,2757.8828125,1.0,279.6578063964844,283.41387939453125,294.37384033203125,298.07000732421875,293.1499938964844,293.1499938964844,279.95001220703125,36108.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975492775440216,1.0,0.0,0.0,3.64835262298584,3.648376703262329,8.881511917024909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.537109375,0.0,1532.1505126953125,1895.4371337890625,0.0,4089.422607421875,0.9049713611602784,1.0,0.0,3.0,1.0,0.0
12416340,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7064706087112427,0.2674704194068908,0.2455358803272247,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8644664287567139,0.5039767026901245,0.4810864329338074,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9343162178993224,0.6301296353340149,0.4419918358325958,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7728409767150879,0.3558846712112427,0.3417346477508545,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6699265837669373,0.2293754667043686,1.0558898448944092,284.9979248046875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2032470703125,284.9984741210937,1.0,0.6137306690216064,1.0,1.0,0.0,1.0,-3.0813913345336914,3.08138370513916,7.631676453456748e-06,2.379050970077514,0.899601936340332,0.899601936340332,0.0,209.42108154296875,216.0,55792.36328125,0.0,2773.223876953125,1.0,279.9421691894531,283.5951232910156,294.2846069335937,297.83599853515625,293.1499938964844,293.1499938964844,280.25,35980.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967948317527771,1.0,0.0,0.0,3.648325681686402,3.64834976196289,8.881381177161529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.07861328125,0.0,1531.160888671875,1895.4371337890625,0.0,4023.11279296875,0.9049007892608644,1.0,0.0,3.0,1.0,0.0
12416400,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7064706087112427,0.2674704194068908,0.2455358803272247,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8644664287567139,0.5039767026901245,0.4810864329338074,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9343162178993224,0.6301296353340149,0.4419918358325958,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7728409767150879,0.3558846712112427,0.3417346477508545,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.6699265837669373,0.2293754667043686,1.0558898448944092,284.9979248046875,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2032470703125,284.9984741210937,1.0,0.6137306690216064,1.0,1.0,0.0,1.0,-3.0813913345336914,3.08138370513916,7.631676453456748e-06,2.379050970077514,0.899601936340332,0.899601936340332,0.0,209.42108154296875,216.0,55792.36328125,0.0,2773.223876953125,1.0,279.9421691894531,283.5951232910156,294.2846069335937,297.83599853515625,293.1499938964844,293.1499938964844,280.25,35980.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967948317527771,1.0,0.0,0.0,3.648325681686402,3.64834976196289,8.881381177161529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.07861328125,0.0,1531.160888671875,1895.4371337890625,0.0,4023.11279296875,0.9049007892608644,1.0,0.0,3.0,1.0,0.0
12416460,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7050038576126099,0.2678210437297821,0.2458511143922805,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8621515035629272,0.5035625696182251,0.4806555509567261,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.93337744474411,0.6331165432929993,0.4440279304981231,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7713903188705444,0.3564794361591339,0.3422880172729492,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.6687443852424622,0.2298540025949478,1.0581573247909546,285.1670837402344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2102355957031,285.16766357421875,1.0,0.6157758831977844,1.0,1.0,0.0,1.0,-3.087087869644165,3.087080240249634,7.66005086916266e-06,2.3835036754608154,0.9039229154586792,0.9039229154586792,0.0,211.7801818847656,219.0,54328.390625,-0.0,2797.01171875,1.0,280.2417907714844,283.7915954589844,294.2337341308594,297.6806640625,293.1499938964844,293.1499938964844,279.95001220703125,35785.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584074020385742,1.0,0.0,0.0,3.655754566192627,3.655778646469116,8.917587024370732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.07763671875,0.0,1537.9697265625,1895.4371337890625,0.0,3938.376708984375,0.906432569026947,1.0,0.0,3.0,1.0,0.0
12416520,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7050038576126099,0.2678210437297821,0.2458511143922805,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8621515035629272,0.5035625696182251,0.4806555509567261,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16717529296875,0.93337744474411,0.6331165432929993,0.4440279304981231,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.7713903188705444,0.3564794361591339,0.3422880172729492,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.166748046875,0.6687443852424622,0.2298540025949478,1.0581573247909546,285.1670837402344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2102355957031,285.16766357421875,1.0,0.6157758831977844,1.0,1.0,0.0,1.0,-3.087087869644165,3.087080240249634,7.66005086916266e-06,2.3835036754608154,0.9039229154586792,0.9039229154586792,0.0,211.7801818847656,219.0,54328.390625,-0.0,2797.01171875,1.0,280.2417907714844,283.7915954589844,294.2337341308594,297.6806640625,293.1499938964844,293.1499938964844,279.95001220703125,35785.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584074020385742,1.0,0.0,0.0,3.655754566192627,3.655778646469116,8.917587024370732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.07763671875,0.0,1537.9697265625,1895.4371337890625,0.0,3938.376708984375,0.906432569026947,1.0,0.0,3.0,1.0,0.0
12416580,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7018888592720032,0.2668973505496979,0.2455604374408722,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8582627773284912,0.5016690492630005,0.4795252084732055,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.930233359336853,0.6339638233184814,0.4452207386493683,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7684721946716309,0.3559427261352539,0.3423160910606384,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6662052273750305,0.229504182934761,1.058642864227295,284.9731750488281,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.20037841796875,284.97076416015625,1.0,0.6177079081535339,1.0,1.0,0.0,1.0,-3.087446689605713,3.0874388217926025,7.66248740546871e-06,2.384054183959961,0.9027129411697388,0.9027129411697388,0.0,215.2279052734375,222.0,55423.5703125,-0.0,2815.87646484375,1.0,279.957763671875,283.5814819335937,294.26348876953125,297.8440246582031,293.1499938964844,293.1499938964844,279.6499938964844,35920.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681738615036012,1.0,0.0,0.0,3.659638404846192,3.6596624851226807,8.936544304560812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6015625,0.0,1543.321044921875,1895.4371337890625,0.0,4025.1044921875,0.907365083694458,1.0,0.0,3.0,1.0,0.0
12416640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7018888592720032,0.2668973505496979,0.2455604374408722,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8582627773284912,0.5016690492630005,0.4795252084732055,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.930233359336853,0.6339638233184814,0.4452207386493683,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.7684721946716309,0.3559427261352539,0.3423160910606384,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6662052273750305,0.229504182934761,1.058642864227295,284.9731750488281,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.20037841796875,284.97076416015625,1.0,0.6177079081535339,1.0,1.0,0.0,1.0,-3.087446689605713,3.0874388217926025,7.66248740546871e-06,2.384054183959961,0.9027129411697388,0.9027129411697388,0.0,215.2279052734375,222.0,55423.5703125,-0.0,2815.87646484375,1.0,279.957763671875,283.5814819335937,294.26348876953125,297.8440246582031,293.1499938964844,293.1499938964844,279.6499938964844,35920.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681738615036012,1.0,0.0,0.0,3.659638404846192,3.6596624851226807,8.936544304560812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6015625,0.0,1543.321044921875,1895.4371337890625,0.0,4025.1044921875,0.907365083694458,1.0,0.0,3.0,1.0,0.0
12416700,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.6993109583854675,0.2659250497817993,0.2449387311935424,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8553733825683594,0.5000954270362854,0.4783508777618408,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9274071455001832,0.633618175983429,0.4452410340309143,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7661007642745972,0.3551542162895202,0.3418408930301666,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.6640518307685852,0.2289077341556549,1.0570859909057615,284.81903076171875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.18951416015625,284.8095092773437,1.0,0.6183664798736572,1.0,1.0,0.0,1.0,-3.0828750133514404,3.082867383956909,7.64005926612299e-06,2.380626916885376,0.9003447890281677,0.9003447890281677,0.0,217.45535278320312,222.0,56436.203125,-0.0,2818.419921875,1.0,279.7009582519531,283.4076843261719,294.2728881835937,297.978515625,293.1499938964844,293.1499938964844,279.6499938964844,36045.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753303527832032,1.0,0.0,0.0,3.65848445892334,3.658508539199829,8.930910553317517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6142578125,0.0,1542.96875,1895.4371337890625,0.0,4088.001708984375,0.9071540236473083,1.0,0.0,3.0,1.0,0.0
12416760,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.6962028741836548,0.2647066116333008,0.2440267950296402,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.8520243167877197,0.4982114136219024,0.4767941832542419,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.752685546875,0.923962414264679,0.6329181790351868,0.4449129104614258,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533874511719,0.7632680535316467,0.3540908992290497,0.3410471975803375,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.6614314317703247,0.2280700355768203,1.0542972087860107,284.7530212402344,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.17608642578125,284.75030517578125,1.0,0.6187654137611389,1.0,1.0,0.0,1.0,-3.0752105712890625,3.0752029418945312,7.602319328725571e-06,2.3747923374176025,0.8983255624771118,0.8983255624771118,0.0,219.89572143554688,225.0,56397.71484375,-0.0,2815.871826171875,1.0,279.6580505371094,283.35076904296875,294.2362976074219,297.8947448730469,293.1499938964844,293.1499938964844,279.95001220703125,36160.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978262722492218,1.0,0.0,0.0,3.654498338699341,3.65452241897583,8.911459872251726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.0146484375,0.0,1539.3834228515625,1895.4371337890625,0.0,4113.60400390625,0.9063716530799866,1.0,0.0,3.0,1.0,0.0
12416820,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6914035677909851,0.2632766962051391,0.2426015734672546,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8468111157417297,0.4956556558609009,0.4741778373718261,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9190810322761536,0.6332391500473022,0.4448747932910919,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7588772177696228,0.3527839481830597,0.3397140800952911,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6572127342224121,0.226859763264656,1.0488941669464111,284.8934020996094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16375732421875,284.8935852050781,1.0,0.6193118691444397,1.0,1.0,0.0,1.0,-3.0621979236602783,3.062190294265747,7.537957571912557e-06,2.3646764755249023,0.8987376689910889,0.8987376689910889,0.0,223.69210815429688,213.0,54781.18359375,-0.0,2809.7451171875,1.0,279.9421691894531,283.5268249511719,294.1348876953125,297.6254577636719,293.1499938964844,293.1499938964844,280.25,36084.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681917428970336,1.0,0.0,0.0,3.650659084320069,3.6506831645965576,8.892745313460182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.66796875,0.0,1534.5335693359375,1895.4371337890625,0.0,4025.26220703125,0.9054887890815736,1.0,0.0,3.0,1.0,0.0
12416880,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6914035677909851,0.2632766962051391,0.2426015734672546,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8468111157417297,0.4956556558609009,0.4741778373718261,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9190810322761536,0.6332391500473022,0.4448747932910919,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7588772177696228,0.3527839481830597,0.3397140800952911,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6572127342224121,0.226859763264656,1.0488941669464111,284.8934020996094,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.16375732421875,284.8935852050781,1.0,0.6193118691444397,1.0,1.0,0.0,1.0,-3.0621979236602783,3.062190294265747,7.537957571912557e-06,2.3646764755249023,0.8987376689910889,0.8987376689910889,0.0,223.69210815429688,213.0,54781.18359375,-0.0,2809.7451171875,1.0,279.9421691894531,283.5268249511719,294.1348876953125,297.6254577636719,293.1499938964844,293.1499938964844,280.25,36084.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681917428970336,1.0,0.0,0.0,3.650659084320069,3.6506831645965576,8.892745313460182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.66796875,0.0,1534.5335693359375,1895.4371337890625,0.0,4025.26220703125,0.9054887890815736,1.0,0.0,3.0,1.0,0.0
12416940,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6936017870903015,0.2628101408481598,0.2418674528598785,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8491093516349792,0.494297593832016,0.4725261926651001,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9240351319313048,0.6348763704299927,0.4457305073738098,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.761357307434082,0.3524107336997986,0.3390259742736816,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6590849161148071,0.2263348400592804,1.0451301336288452,285.0550842285156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1640319824219,285.05535888671875,1.0,0.6158201098442078,1.0,1.0,0.0,1.0,-3.0550026893615723,3.05499529838562,7.50264507587417e-06,2.35914945602417,0.901514172554016,0.901514172554016,0.0,219.58612060546875,201.0,53213.953125,-0.0,2774.02099609375,1.0,280.2417907714844,283.7214050292969,294.09210205078125,297.46807861328125,293.1499938964844,293.1499938964844,279.95001220703125,35919.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563338160514832,1.0,0.0,0.0,3.65312385559082,3.6531479358673096,8.904756896299659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.55029296875,0.0,1536.04248046875,1895.4371337890625,0.0,3919.838623046875,0.9059333205223083,1.0,0.0,3.0,1.0,0.0
12417000,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.6936017870903015,0.2628101408481598,0.2418674528598785,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8491093516349792,0.494297593832016,0.4725261926651001,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9240351319313048,0.6348763704299927,0.4457305073738098,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.761357307434082,0.3524107336997986,0.3390259742736816,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6590849161148071,0.2263348400592804,1.0451301336288452,285.0550842285156,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1640319824219,285.05535888671875,1.0,0.6158201098442078,1.0,1.0,0.0,1.0,-3.0550026893615723,3.05499529838562,7.50264507587417e-06,2.35914945602417,0.901514172554016,0.901514172554016,0.0,219.58612060546875,201.0,53213.953125,-0.0,2774.02099609375,1.0,280.2417907714844,283.7214050292969,294.09210205078125,297.46807861328125,293.1499938964844,293.1499938964844,279.95001220703125,35919.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563338160514832,1.0,0.0,0.0,3.65312385559082,3.6531479358673096,8.904756896299659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.55029296875,0.0,1536.04248046875,1895.4371337890625,0.0,3919.838623046875,0.9059333205223083,1.0,0.0,3.0,1.0,0.0
12417060,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6979228258132935,0.2614220380783081,0.2407098114490509,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8539784550666809,0.4918151795864105,0.4703683853149414,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9321832656860352,0.6346594095230103,0.4458542466163635,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.766229510307312,0.3512541055679321,0.337995707988739,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6631284356117249,0.2253489047288894,1.04047429561615,284.8544311523437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1523132324219,284.8517150878906,1.0,0.6102861166000366,1.0,1.0,0.0,1.0,-3.0443432331085205,3.0443358421325684,7.450912107742624e-06,2.351142406463623,0.8986749649047852,0.8986749649047852,0.0,212.2927703857422,189.0,54194.93359375,-0.0,2715.081787109375,1.0,279.9577941894531,283.5096130371094,294.1339416503906,297.6361999511719,293.1499938964844,293.1499938964844,280.25,36079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649038910865784,1.0,0.0,0.0,3.6511480808258057,3.651172161102295,8.895128189578827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.07177734375,0.0,1535.0411376953125,1895.4371337890625,0.0,3996.177001953125,0.9055728316307068,1.0,0.0,3.0,1.0,0.0
12417120,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.6979228258132935,0.2614220380783081,0.2407098114490509,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8539784550666809,0.4918151795864105,0.4703683853149414,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.9321832656860352,0.6346594095230103,0.4458542466163635,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.766229510307312,0.3512541055679321,0.337995707988739,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6631284356117249,0.2253489047288894,1.04047429561615,284.8544311523437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1523132324219,284.8517150878906,1.0,0.6102861166000366,1.0,1.0,0.0,1.0,-3.0443432331085205,3.0443358421325684,7.450912107742624e-06,2.351142406463623,0.8986749649047852,0.8986749649047852,0.0,212.2927703857422,189.0,54194.93359375,-0.0,2715.081787109375,1.0,279.9577941894531,283.5096130371094,294.1339416503906,297.6361999511719,293.1499938964844,293.1499938964844,280.25,36079.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649038910865784,1.0,0.0,0.0,3.6511480808258057,3.651172161102295,8.895128189578827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.07177734375,0.0,1535.0411376953125,1895.4371337890625,0.0,3996.177001953125,0.9055728316307068,1.0,0.0,3.0,1.0,0.0
12417180,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7035765647888184,0.2603455185890198,0.2391969263553619,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8605712056159973,0.4896701574325561,0.4677369594573974,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9424403309822084,0.6350190043449402,0.4455614686012268,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7726290225982666,0.3502775430679321,0.3365406990051269,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6684542894363403,0.2244346439838409,1.0341675281524658,284.99249267578125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.145263671875,284.99249267578125,1.0,0.6032536029815674,1.0,1.0,0.0,1.0,-3.029671669006348,3.0296642780303955,7.379213002423057e-06,2.3397879600524902,0.9003954529762268,0.9003954529762268,0.0,203.16775512695312,177.0,52616.78515625,-0.0,2639.33251953125,1.0,280.2421875,283.6845703125,294.049560546875,297.4009094238281,293.1499938964844,293.1499938964844,279.95001220703125,35972.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551880955696106,1.0,0.0,0.0,3.6514816284179688,3.651505708694458,8.896753342924058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.4814453125,0.0,1534.609619140625,1895.4371337890625,0.0,3909.578369140625,0.905597984790802,1.0,0.0,3.0,1.0,0.0
12417240,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7035765647888184,0.2603455185890198,0.2391969263553619,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8605712056159973,0.4896701574325561,0.4677369594573974,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9424403309822084,0.6350190043449402,0.4455614686012268,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7726290225982666,0.3502775430679321,0.3365406990051269,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.6684542894363403,0.2244346439838409,1.0341675281524658,284.99249267578125,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.145263671875,284.99249267578125,1.0,0.6032536029815674,1.0,1.0,0.0,1.0,-3.029671669006348,3.0296642780303955,7.379213002423057e-06,2.3397879600524902,0.9003954529762268,0.9003954529762268,0.0,203.16775512695312,177.0,52616.78515625,-0.0,2639.33251953125,1.0,280.2421875,283.6845703125,294.049560546875,297.4009094238281,293.1499938964844,293.1499938964844,279.95001220703125,35972.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551880955696106,1.0,0.0,0.0,3.6514816284179688,3.651505708694458,8.896753342924058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.4814453125,0.0,1534.609619140625,1895.4371337890625,0.0,3909.578369140625,0.905597984790802,1.0,0.0,3.0,1.0,0.0
12417300,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.707325279712677,0.2596856951713562,0.2385834753513336,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8649237155914307,0.4884430170059204,0.4665997624397278,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9487115740776062,0.634876012802124,0.445563405752182,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7767930030822754,0.3496848940849304,0.3359394669532776,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.6719813942909241,0.2239263653755188,1.031422138214111,284.8528747558594,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1405334472656,284.8434143066406,1.0,0.599502682685852,1.0,1.0,0.0,1.0,-3.023550748825073,3.0235435962677,7.349623956542928e-06,2.335144519805908,0.8984143733978271,0.8984143733978271,0.0,197.9833984375,177.0,53578.7890625,-0.0,2600.822998046875,1.0,279.9986572265625,283.5256042480469,294.0930480957031,297.5905456542969,293.1499938964844,293.1499938964844,279.95001220703125,36058.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605194926261902,1.0,0.0,0.0,3.650437116622925,3.650461196899414,8.891664151633449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.267578125,0.0,1534.0960693359375,1895.4371337890625,0.0,3957.215087890625,0.9053707122802734,1.0,0.0,3.0,1.0,0.0
12417360,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886962890625,0.7105144262313843,0.2586737275123596,0.2376286089420318,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.8688514828681946,0.4867817163467407,0.465020477771759,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.954231858253479,0.6341231465339661,0.4450710117816925,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7805538177490234,0.3487526476383209,0.3350108563899994,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.6751416921615601,0.2231764048337936,1.0276591777801514,284.7877502441406,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1314697265625,284.784912109375,1.0,0.5954663753509521,1.0,1.0,0.0,1.0,-3.0142784118652344,3.0142710208892822,7.304840437427629e-06,2.3280797004699707,0.8966377377510071,0.8966377377510071,0.0,193.0321350097656,165.0,53539.765625,-0.0,2557.69140625,1.0,279.95770263671875,283.470947265625,294.07977294921875,297.5439147949219,293.1499938964844,293.1499938964844,280.25,36157.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631738662719728,1.0,0.0,0.0,3.646646738052368,3.6466708183288574,8.873208230397722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.283203125,0.0,1530.6170654296875,1895.4371337890625,0.0,3980.826904296875,0.9046176075935364,1.0,0.0,3.0,1.0,0.0
12417420,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7180510759353638,0.2574257254600525,0.2358873188495636,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.878596842288971,0.4843807220458984,0.4620629847049713,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9668273329734802,0.6338859796524048,0.4443190395832062,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7897121906280518,0.347507894039154,0.3332271873950958,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6828691363334656,0.2220699936151504,1.020132303237915,284.9255676269531,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1233825683594,284.925537109375,1.0,0.5869696140289307,1.0,1.0,0.0,1.0,-2.996525764465332,2.996518611907959,7.218952760013053e-06,2.314326763153076,0.8974612951278687,0.8974612951278687,0.0,182.2463531494141,153.0,51934.015625,-0.0,2469.14208984375,1.0,280.2421264648437,283.64703369140625,293.9947204589844,297.30377197265625,293.1499938964844,293.1499938964844,280.54998779296875,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526327848434448,1.0,0.0,0.0,3.643663883209229,3.6436879634857178,8.858698379299312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.35986328125,0.0,1526.5870361328125,1895.4371337890625,0.0,3886.64892578125,0.903910219669342,1.0,0.0,3.0,1.0,0.0
12417480,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7180510759353638,0.2574257254600525,0.2358873188495636,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.878596842288971,0.4843807220458984,0.4620629847049713,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.9668273329734802,0.6338859796524048,0.4443190395832062,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.7897121906280518,0.347507894039154,0.3332271873950958,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.6828691363334656,0.2220699936151504,1.020132303237915,284.9255676269531,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1233825683594,284.925537109375,1.0,0.5869696140289307,1.0,1.0,0.0,1.0,-2.996525764465332,2.996518611907959,7.218952760013053e-06,2.314326763153076,0.8974612951278687,0.8974612951278687,0.0,182.2463531494141,153.0,51934.015625,-0.0,2469.14208984375,1.0,280.2421264648437,283.64703369140625,293.9947204589844,297.30377197265625,293.1499938964844,293.1499938964844,280.54998779296875,36061.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526327848434448,1.0,0.0,0.0,3.643663883209229,3.6436879634857178,8.858698379299312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.35986328125,0.0,1526.5870361328125,1895.4371337890625,0.0,3886.64892578125,0.903910219669342,1.0,0.0,3.0,1.0,0.0
12417540,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7283428907394409,0.2569969594478607,0.234921857714653,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8923504948616028,0.4829896092414856,0.460107147693634,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9820446968078612,0.6347536444664001,0.4444388449192047,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8024134635925293,0.3470335602760315,0.3321695625782013,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.6938349604606628,0.2215601205825805,1.0150784254074097,285.0848388671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.125244140625,285.0849914550781,1.0,0.5785380005836487,1.0,1.0,0.0,1.0,-2.9858055114746094,2.9857983589172363,7.167386684159283e-06,2.306044340133667,0.9006125926971436,0.9006125926971436,0.0,170.2040557861328,141.0,50384.2890625,-0.0,2387.98779296875,1.0,280.5417175292969,283.84149169921875,293.9573974609375,297.1553039550781,293.1499938964844,293.1499938964844,280.25,35886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400573968887328,1.0,0.0,0.0,3.6473429203033447,3.647367000579834,8.876596666596015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.41259765625,0.0,1529.364990234375,1895.4371337890625,0.0,3772.966796875,0.9046180248260498,1.0,0.0,3.0,1.0,0.0
12417600,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.7283428907394409,0.2569969594478607,0.234921857714653,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.8923504948616028,0.4829896092414856,0.460107147693634,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9820446968078612,0.6347536444664001,0.4444388449192047,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.8024134635925293,0.3470335602760315,0.3321695625782013,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.6938349604606628,0.2215601205825805,1.0150784254074097,285.0848388671875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.125244140625,285.0849914550781,1.0,0.5785380005836487,1.0,1.0,0.0,1.0,-2.9858055114746094,2.9857983589172363,7.167386684159283e-06,2.306044340133667,0.9006125926971436,0.9006125926971436,0.0,170.2040557861328,141.0,50384.2890625,-0.0,2387.98779296875,1.0,280.5417175292969,283.84149169921875,293.9573974609375,297.1553039550781,293.1499938964844,293.1499938964844,280.25,35886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400573968887328,1.0,0.0,0.0,3.6473429203033447,3.647367000579834,8.876596666596015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.41259765625,0.0,1529.364990234375,1895.4371337890625,0.0,3772.966796875,0.9046180248260498,1.0,0.0,3.0,1.0,0.0
12417660,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7387926578521729,0.2555858790874481,0.2336023449897766,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9068252444267272,0.4804139733314514,0.4577113687992096,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9955049753189088,0.6336754560470581,0.4438693523406982,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8152177929878235,0.3456968367099762,0.3308241665363312,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7052984237670898,0.2205308377742767,1.0095171928405762,284.8804931640625,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1154479980469,284.8775634765625,1.0,0.5699572563171387,1.0,1.0,0.0,1.0,-2.972364664077759,2.9723575115203857,7.103496955096489e-06,2.29587721824646,0.8981006145477295,0.8981006145477295,0.0,158.75379943847656,129.0,51355.19921875,-0.0,2305.512451171875,1.0,280.2578430175781,283.6279602050781,294.0080261230469,297.3314514160156,293.1499938964844,293.1499938964844,280.54998779296875,36044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94904226064682,1.0,0.0,0.0,3.646694421768189,3.646718263626098,8.873440151546674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.76513671875,0.0,1529.8262939453125,1895.4371337890625,0.0,3854.330078125,0.9045522212982178,1.0,0.0,3.0,1.0,0.0
12417720,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7387926578521729,0.2555858790874481,0.2336023449897766,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9068252444267272,0.4804139733314514,0.4577113687992096,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9955049753189088,0.6336754560470581,0.4438693523406982,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8152177929878235,0.3456968367099762,0.3308241665363312,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7052984237670898,0.2205308377742767,1.0095171928405762,284.8804931640625,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1154479980469,284.8775634765625,1.0,0.5699572563171387,1.0,1.0,0.0,1.0,-2.972364664077759,2.9723575115203857,7.103496955096489e-06,2.29587721824646,0.8981006145477295,0.8981006145477295,0.0,158.75379943847656,129.0,51355.19921875,-0.0,2305.512451171875,1.0,280.2578430175781,283.6279602050781,294.0080261230469,297.3314514160156,293.1499938964844,293.1499938964844,280.54998779296875,36044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94904226064682,1.0,0.0,0.0,3.646694421768189,3.646718263626098,8.873440151546674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.76513671875,0.0,1529.8262939453125,1895.4371337890625,0.0,3854.330078125,0.9045522212982178,1.0,0.0,3.0,1.0,0.0
