time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7478187084197998,0.2543715536594391,0.2319929301738739,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9203624129295348,0.4780624210834503,0.454915314912796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6340498328208923,0.4321403801441192,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8256097435951233,0.3444331586360931,0.3291261792182922,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7147109508514404,0.2194782346487045,1.0027055740356443,285.0088806152344,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1114196777344,285.0081787109375,1.0,0.5602863430976868,1.0,1.0,0.0,1.0,-2.9439871311187744,2.9439802169799805,6.969799414946465e-06,2.274521827697754,0.8999981880187988,0.8999981880187988,0.0,148.94493103027344,117.0,49686.984375,-0.0,2204.947509765625,1.0,280.5421447753906,283.79644775390625,293.9224853515625,297.0951232910156,293.1499938964844,293.1499938964844,280.8500061035156,35941.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387733936309814,1.0,0.0,0.0,3.6482322216033936,3.648256063461304,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.96337890625,0.0,1530.7686767578125,1895.4371337890625,0.0,3761.285400390625,0.9048479199409484,1.0,0.0,3.0,1.0,0.0
12417840,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7478187084197998,0.2543715536594391,0.2319929301738739,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9203624129295348,0.4780624210834503,0.454915314912796,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.6340498328208923,0.4321403801441192,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8256097435951233,0.3444331586360931,0.3291261792182922,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7147109508514404,0.2194782346487045,1.0027055740356443,285.0088806152344,284.95001220703125,294.277587890625,290.9578552246094,294.279541015625,297.1114196777344,285.0081787109375,1.0,0.5602863430976868,1.0,1.0,0.0,1.0,-2.9439871311187744,2.9439802169799805,6.969799414946465e-06,2.274521827697754,0.8999981880187988,0.8999981880187988,0.0,148.94493103027344,117.0,49686.984375,-0.0,2204.947509765625,1.0,280.5421447753906,283.79644775390625,293.9224853515625,297.0951232910156,293.1499938964844,293.1499938964844,280.8500061035156,35941.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387733936309814,1.0,0.0,0.0,3.6482322216033936,3.648256063461304,8.880925861376454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.96337890625,0.0,1530.7686767578125,1895.4371337890625,0.0,3761.285400390625,0.9048479199409484,1.0,0.0,3.0,1.0,0.0
12417900,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.752621591091156,0.2540128827095032,0.2314373850822448,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.9275478720664978,0.4772006571292877,0.4538363516330719,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9990000128746032,0.6362171173095703,0.4225791096687317,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8308774828910828,0.344021588563919,0.3285012245178222,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7192522883415222,0.2191072106361389,1.0000183582305908,285.12115478515625,284.95001220703125,294.22613525390625,290.9457397460937,294.2281188964844,297.1177978515625,285.1275939941406,1.0,0.5549445152282715,1.0,1.0,0.0,1.0,-2.925318717956543,2.925311803817749,6.880915861984249e-06,2.25976037979126,0.9022123217582704,0.9022123217582704,0.0,144.19534301757812,117.0,48291.4609375,-0.0,2149.788818359375,1.0,280.7987670898437,283.9438171386719,293.8760070800781,296.9074401855469,293.1499938964844,293.1499938964844,280.8500061035156,35855.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300132989883424,1.0,0.0,0.0,3.6510262489318848,3.651050329208374,8.894534175851732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.330078125,0.0,1533.229248046875,1895.4371337890625,0.0,3681.262939453125,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12417960,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.758630633354187,0.2537963390350342,0.2310495972633361,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.9363272786140442,0.4765238761901855,0.452985942363739,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446838378906,0.9990000128746032,0.6394557952880859,0.4116813540458679,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.837309718132019,0.3437491059303283,0.3280383050441742,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7246782779693604,0.2188576012849807,0.9979013800621032,285.144775390625,284.95001220703125,294.1744689941406,290.9336242675781,294.17645263671875,297.1304626464844,285.1437072753906,1.0,0.5494565963745117,1.0,1.0,0.0,1.0,-2.90762996673584,2.907623052597046,6.7979485720570665e-06,2.246094226837158,0.9037953019142152,0.9037953019142152,0.0,139.05479431152344,105.0,47904.359375,-0.0,2094.08447265625,1.0,280.8418884277344,283.9734191894531,293.87939453125,296.9305419921875,293.1499938964844,293.1499938964844,280.54998779296875,35787.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251062273979188,1.0,0.0,0.0,3.655714511871338,3.655738353729248,8.917391483009851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.6943359375,0.0,1537.9405517578125,1895.4371337890625,0.0,3636.205078125,0.9064183235168456,1.0,0.0,3.0,1.0,0.0
12418020,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7710528373718262,0.2521839141845703,0.2296440303325653,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9538751244544984,0.4737608432769775,0.4505109488964081,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6457054615020752,0.3896690309047699,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8508117198944092,0.3421214520931244,0.3265267014503479,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7357649803161621,0.2176941782236099,0.9921688437461852,284.912841796875,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.1493835449219,284.90869140625,1.0,0.5378317832946777,1.0,1.0,0.0,1.0,-2.8678090572357178,2.867802381515503,6.613234745600494e-06,2.21542763710022,0.8997149467468262,0.8997149467468262,0.0,128.8885955810547,123.0,48583.29296875,-0.0,1977.8426513671875,1.0,280.5577697753906,283.739501953125,293.9292907714844,297.08746337890625,293.1499938964844,293.1499938964844,280.25,36053.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932995617389679,1.0,0.0,0.0,3.6557366847991934,3.655760765075684,8.917499485505687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.61328125,0.0,1539.9630126953125,1895.4371337890625,0.0,3708.568603515625,0.9065558314323424,1.0,0.0,3.0,1.0,0.0
12418080,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7710528373718262,0.2521839141845703,0.2296440303325653,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9538751244544984,0.4737608432769775,0.4505109488964081,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6457054615020752,0.3896690309047699,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8508117198944092,0.3421214520931244,0.3265267014503479,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7357649803161621,0.2176941782236099,0.9921688437461852,284.912841796875,285.0484619140625,294.07061767578125,290.9091796875,294.0726318359375,297.1493835449219,284.90869140625,1.0,0.5378317832946777,1.0,1.0,0.0,1.0,-2.8678090572357178,2.867802381515503,6.613234745600494e-06,2.21542763710022,0.8997149467468262,0.8997149467468262,0.0,128.8885955810547,123.0,48583.29296875,-0.0,1977.8426513671875,1.0,280.5577697753906,283.739501953125,293.9292907714844,297.08746337890625,293.1499938964844,293.1499938964844,280.25,36053.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932995617389679,1.0,0.0,0.0,3.6557366847991934,3.655760765075684,8.917499485505687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.61328125,0.0,1539.9630126953125,1895.4371337890625,0.0,3708.568603515625,0.9065558314323424,1.0,0.0,3.0,1.0,0.0
12418140,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.7685611844062805,0.2495654821395874,0.2274709343910217,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.951087236404419,0.469730794429779,0.4469616115093231,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9990000128746032,0.6489033102989197,0.3897185325622558,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.8488087058067322,0.3394124209880829,0.3241861760616302,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7339260578155518,0.2157642990350723,0.9842932820320128,284.68280029296875,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.1477355957031,284.6803894042969,1.0,0.5356976389884949,1.0,1.0,0.0,1.0,-2.8486762046813965,2.8486697673797607,6.524446234834613e-06,2.200267553329468,0.8903820514678955,0.8903820514678955,0.0,128.16346740722656,141.0,49423.5703125,-0.0,1943.276611328125,1.0,280.2582397460937,283.5076904296875,293.9152526855469,297.1357727050781,293.1499938964844,293.1499938964844,280.54998779296875,36492.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420326352119446,1.0,0.0,0.0,3.6388700008392334,3.638894081115722,8.835403377815965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.69970703125,0.0,1524.49365234375,1895.4371337890625,0.0,3790.910888671875,0.9030799269676208,1.0,0.0,3.0,1.0,0.0
12418200,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.7685611844062805,0.2495654821395874,0.2274709343910217,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.951087236404419,0.469730794429779,0.4469616115093231,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.9990000128746032,0.6489033102989197,0.3897185325622558,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68310546875,0.8488087058067322,0.3394124209880829,0.3241861760616302,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6839904785156,0.7339260578155518,0.2157642990350723,0.9842932820320128,284.68280029296875,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.1477355957031,284.6803894042969,1.0,0.5356976389884949,1.0,1.0,0.0,1.0,-2.8486762046813965,2.8486697673797607,6.524446234834613e-06,2.200267553329468,0.8903820514678955,0.8903820514678955,0.0,128.16346740722656,141.0,49423.5703125,-0.0,1943.276611328125,1.0,280.2582397460937,283.5076904296875,293.9152526855469,297.1357727050781,293.1499938964844,293.1499938964844,280.54998779296875,36492.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420326352119446,1.0,0.0,0.0,3.6388700008392334,3.638894081115722,8.835403377815965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.69970703125,0.0,1524.49365234375,1895.4371337890625,0.0,3790.910888671875,0.9030799269676208,1.0,0.0,3.0,1.0,0.0
12418260,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7578204274177551,0.2478006184101104,0.2257789671421051,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9362142086029052,0.4667424857616424,0.4439602196216583,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6483830213546753,0.4036048650741577,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8378024101257324,0.3374086320400238,0.32220658659935,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7244396209716797,0.2141601294279098,0.9772863984107972,284.84869384765625,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.1347351074219,284.8503112792969,1.0,0.5394877791404724,1.0,1.0,0.0,1.0,-2.8489043712615967,2.848897933959961,6.52517792332219e-06,2.2003023624420166,0.884711503982544,0.884711503982544,0.0,133.5642852783203,159.0,47980.8046875,-0.0,1969.8955078125,1.0,280.5419616699219,283.7089538574219,293.81524658203125,296.8768920898437,293.1499938964844,293.1499938964844,280.8500061035156,36591.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92942476272583,1.0,0.0,0.0,3.61653470993042,3.61655855178833,8.727272984287993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4658203125,0.0,1500.6400146484375,1895.4371337890625,0.0,3675.86767578125,0.8981952667236328,1.0,0.0,3.0,1.0,0.0
12418320,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7578204274177551,0.2478006184101104,0.2257789671421051,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.9362142086029052,0.4667424857616424,0.4439602196216583,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.6483830213546753,0.4036048650741577,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8378024101257324,0.3374086320400238,0.32220658659935,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7244396209716797,0.2141601294279098,0.9772863984107972,284.84869384765625,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.1347351074219,284.8503112792969,1.0,0.5394877791404724,1.0,1.0,0.0,1.0,-2.8489043712615967,2.848897933959961,6.52517792332219e-06,2.2003023624420166,0.884711503982544,0.884711503982544,0.0,133.5642852783203,159.0,47980.8046875,-0.0,1969.8955078125,1.0,280.5419616699219,283.7089538574219,293.81524658203125,296.8768920898437,293.1499938964844,293.1499938964844,280.8500061035156,36591.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92942476272583,1.0,0.0,0.0,3.61653470993042,3.61655855178833,8.727272984287993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4658203125,0.0,1500.6400146484375,1895.4371337890625,0.0,3675.86767578125,0.8981952667236328,1.0,0.0,3.0,1.0,0.0
12418380,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7451274991035461,0.2469596862792968,0.2251774966716766,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9170131683349608,0.4649662971496582,0.4423925578594208,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6455032825469971,0.4242399930953979,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8242536783218384,0.3364242315292358,0.3214054405689239,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7121884226799011,0.2131990194320678,0.973918616771698,285.0498962402344,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.1184387207031,285.0521545410156,1.0,0.5476191639900208,1.0,1.0,0.0,1.0,-2.866074562072754,2.866067886352539,6.60402974972385e-06,2.21354603767395,0.8803073167800903,0.8803073167800903,0.0,142.58639526367188,162.0,46657.5703125,-0.0,2042.00634765625,1.0,280.8414001464844,283.9388732910156,293.779052734375,296.7394714355469,293.1499938964844,293.1499938964844,281.1499938964844,36581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156485795974731,1.0,0.0,0.0,3.594666719436645,3.594690322875977,8.62205070006894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4130859375,0.0,1476.757568359375,1895.4371337890625,0.0,3548.94775390625,0.8933203220367432,1.0,0.0,3.0,1.0,0.0
12418440,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7451274991035461,0.2469596862792968,0.2251774966716766,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9170131683349608,0.4649662971496582,0.4423925578594208,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.6455032825469971,0.4242399930953979,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8242536783218384,0.3364242315292358,0.3214054405689239,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7121884226799011,0.2131990194320678,0.973918616771698,285.0498962402344,285.4366149902344,293.757568359375,290.8328857421875,293.7596130371094,297.1184387207031,285.0521545410156,1.0,0.5476191639900208,1.0,1.0,0.0,1.0,-2.866074562072754,2.866067886352539,6.60402974972385e-06,2.21354603767395,0.8803073167800903,0.8803073167800903,0.0,142.58639526367188,162.0,46657.5703125,-0.0,2042.00634765625,1.0,280.8414001464844,283.9388732910156,293.779052734375,296.7394714355469,293.1499938964844,293.1499938964844,281.1499938964844,36581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156485795974731,1.0,0.0,0.0,3.594666719436645,3.594690322875977,8.62205070006894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.4130859375,0.0,1476.757568359375,1895.4371337890625,0.0,3548.94775390625,0.8933203220367432,1.0,0.0,3.0,1.0,0.0
12418500,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903686523437,0.7403717041015625,0.2466808259487152,0.2250049859285354,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.9098021388053894,0.4642802774906158,0.4418087601661682,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.9990000128746032,0.6434176564216614,0.432646095752716,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.8190482258796692,0.3361289799213409,0.3211952745914459,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.7071073055267334,0.2128457129001617,0.9727850556373596,285.19390869140625,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.1088562011719,285.20343017578125,1.0,0.5507451891899109,1.0,1.0,0.0,1.0,-2.873664140701294,2.873657464981079,6.639484581683064e-06,2.219601392745972,0.8790056109428406,0.8790056109428406,0.0,146.41513061523438,162.0,45503.1796875,-0.0,2073.351806640625,1.0,281.0970764160156,284.1109313964844,293.7463073730469,296.5878601074219,293.1499938964844,293.1499938964844,281.1499938964844,36542.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907363772392273,1.0,0.0,0.0,3.584289073944092,3.584312438964844,8.572338856538408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.09423828125,0.0,1465.2701416015625,1895.4371337890625,0.0,3472.12255859375,0.8910183310508728,1.0,0.0,3.0,1.0,0.0
12418560,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.7366763353347778,0.2464988231658935,0.2249395996332168,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.9043200612068176,0.4637190401554107,0.4413788020610809,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.9990000128746032,0.6414677500724792,0.4395350813865661,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8148992657661438,0.3359546065330505,0.3211193084716797,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.702992856502533,0.2125801146030426,0.9720364809036256,285.2491760253906,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.1017150878906,285.2509155273437,1.0,0.55354905128479,1.0,1.0,0.0,1.0,-2.880359172821045,2.88035249710083,6.670645234407857e-06,2.224855899810791,0.8768562078475952,0.8768562078475952,0.0,149.61959838867188,165.0,45301.73046875,-0.0,2100.288330078125,1.0,281.14129638671875,284.1658935546875,293.7579650878906,296.63409423828125,293.1499938964844,293.1499938964844,281.45001220703125,36524.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035898447036744,1.0,0.0,0.0,3.5749404430389404,3.5749638080596924,8.527680392944603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.24609375,0.0,1455.09716796875,1895.4371337890625,0.0,3437.0234375,0.8888854384422302,1.0,0.0,3.0,1.0,0.0
12418620,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.7298480272293091,0.2462283819913864,0.2248841077089309,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.8945335745811462,0.4627288281917572,0.4406313896179199,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.9969592094421388,0.6380645632743835,0.4471262991428375,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.8069388270378113,0.3357369005680084,0.3211008906364441,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.6953343152999878,0.2121662944555282,0.9710923433303832,285.4387512207031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0932312011719,285.4397888183594,1.0,0.5581108927726746,1.0,1.0,0.0,1.0,-2.8873510360717773,2.8873443603515625,6.703776307404041e-06,2.2305712699890137,0.8741689324378967,0.8741689324378967,0.0,155.74209594726562,168.0,43870.9375,-0.0,2142.2236328125,1.0,281.4410400390625,284.384765625,293.7330322265625,296.5246276855469,293.1499938964844,293.1499938964844,281.75,36450.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892177402973175,1.0,0.0,0.0,3.557964324951172,3.5579874515533447,8.446882588941662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.27294921875,0.0,1436.453125,1895.4371337890625,0.0,3330.564453125,0.8850506544113159,1.0,0.0,3.0,1.0,0.0
12418680,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43829345703125,0.7298480272293091,0.2462283819913864,0.2248841077089309,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.8945335745811462,0.4627288281917572,0.4406313896179199,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.9969592094421388,0.6380645632743835,0.4471262991428375,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.8069388270378113,0.3357369005680084,0.3211008906364441,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.6953343152999878,0.2121662944555282,0.9710923433303832,285.4387512207031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.0932312011719,285.4397888183594,1.0,0.5581108927726746,1.0,1.0,0.0,1.0,-2.8873510360717773,2.8873443603515625,6.703776307404041e-06,2.2305712699890137,0.8741689324378967,0.8741689324378967,0.0,155.74209594726562,168.0,43870.9375,-0.0,2142.2236328125,1.0,281.4410400390625,284.384765625,293.7330322265625,296.5246276855469,293.1499938964844,293.1499938964844,281.75,36450.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892177402973175,1.0,0.0,0.0,3.557964324951172,3.5579874515533447,8.446882588941662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.27294921875,0.0,1436.453125,1895.4371337890625,0.0,3330.564453125,0.8850506544113159,1.0,0.0,3.0,1.0,0.0
12418740,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7236419916152954,0.2460386753082275,0.2249091267585754,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.885643720626831,0.4618700742721557,0.4400191009044647,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9893813729286194,0.6371332406997681,0.4461982548236847,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.7993968725204468,0.3356119394302368,0.3211884796619415,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6883922219276428,0.2118609547615051,0.9706709384918212,285.6150207519531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0951538085937,285.61602783203125,1.0,0.5612467527389526,1.0,1.0,0.0,1.0,-2.88515305519104,2.885146379470825,6.693716841255082e-06,2.228937149047852,0.872046172618866,0.872046172618866,0.0,161.3955535888672,171.0,42346.39453125,-0.0,2166.29052734375,1.0,281.74090576171875,284.5936889648437,293.7015075683594,296.402099609375,293.1499938964844,293.1499938964844,282.04998779296875,36378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801943063735962,1.0,0.0,0.0,3.5437233448028564,3.54374623298645,8.379399218938488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.09716796875,0.0,1420.861328125,1895.4371337890625,0.0,3218.401611328125,0.8818257451057434,1.0,0.0,3.0,1.0,0.0
12418800,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7236419916152954,0.2460386753082275,0.2249091267585754,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.885643720626831,0.4618700742721557,0.4400191009044647,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9893813729286194,0.6371332406997681,0.4461982548236847,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148681640625,0.7993968725204468,0.3356119394302368,0.3211884796619415,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.6883922219276428,0.2118609547615051,0.9706709384918212,285.6150207519531,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.0951538085937,285.61602783203125,1.0,0.5612467527389526,1.0,1.0,0.0,1.0,-2.88515305519104,2.885146379470825,6.693716841255082e-06,2.228937149047852,0.872046172618866,0.872046172618866,0.0,161.3955535888672,171.0,42346.39453125,-0.0,2166.29052734375,1.0,281.74090576171875,284.5936889648437,293.7015075683594,296.402099609375,293.1499938964844,293.1499938964844,282.04998779296875,36378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801943063735962,1.0,0.0,0.0,3.5437233448028564,3.54374623298645,8.379399218938488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.09716796875,0.0,1420.861328125,1895.4371337890625,0.0,3218.401611328125,0.8818257451057434,1.0,0.0,3.0,1.0,0.0
12418860,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.7192071080207825,0.245942160487175,0.224963366985321,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8793086409568787,0.4611610174179077,0.4394876062870025,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.9840972423553468,0.6375086307525635,0.4464219510555267,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899169921875,0.7940716743469238,0.3355782926082611,0.3213049173355102,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.6834945678710938,0.2116627693176269,0.9704744219779968,285.7900695800781,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.10137939453125,285.7910461425781,1.0,0.5637916326522827,1.0,1.0,0.0,1.0,-2.884750843048096,2.884744167327881,6.692016995657468e-06,2.228700399398804,0.8705919981002808,0.8705919981002808,0.0,165.68478393554688,174.0,40840.40234375,-0.0,2186.70654296875,1.0,282.040771484375,284.8009033203125,293.6676025390625,296.27618408203125,293.1499938964844,293.1499938964844,282.3500061035156,36300.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673292994499207,1.0,0.0,0.0,3.5323827266693115,3.5324056148529053,8.325853855239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.57958984375,0.0,1408.380859375,1895.4371337890625,0.0,3097.7568359375,0.879243791103363,1.0,0.0,3.0,1.0,0.0
12418920,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896423339844,0.7192071080207825,0.245942160487175,0.224963366985321,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8793086409568787,0.4611610174179077,0.4394876062870025,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.9840972423553468,0.6375086307525635,0.4464219510555267,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7899169921875,0.7940716743469238,0.3355782926082611,0.3213049173355102,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7894592285156,0.6834945678710938,0.2116627693176269,0.9704744219779968,285.7900695800781,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.10137939453125,285.7910461425781,1.0,0.5637916326522827,1.0,1.0,0.0,1.0,-2.884750843048096,2.884744167327881,6.692016995657468e-06,2.228700399398804,0.8705919981002808,0.8705919981002808,0.0,165.68478393554688,174.0,40840.40234375,-0.0,2186.70654296875,1.0,282.040771484375,284.8009033203125,293.6676025390625,296.27618408203125,293.1499938964844,293.1499938964844,282.3500061035156,36300.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673292994499207,1.0,0.0,0.0,3.5323827266693115,3.5324056148529053,8.325853855239984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.57958984375,0.0,1408.380859375,1895.4371337890625,0.0,3097.7568359375,0.879243791103363,1.0,0.0,3.0,1.0,0.0
12418980,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.7156445384025574,0.2459237426519394,0.2250640839338302,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.874281644821167,0.4605856835842132,0.4390580654144287,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.9799373745918274,0.6383559703826904,0.447048932313919,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7898821234703064,0.3356269299983978,0.3214727640151977,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.6796495318412781,0.2115482538938522,0.9705432653427124,285.9632873535156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.10888671875,285.9642333984375,1.0,0.5660583972930908,1.0,1.0,0.0,1.0,-2.885393142700196,2.8853862285614014,6.695174761262024e-06,2.229275941848755,0.86980801820755,0.86980801820755,0.0,169.29380798339844,177.0,39344.24609375,-0.0,2205.566162109375,1.0,282.3406982421875,285.0059509277344,293.6333312988281,296.15069580078125,293.1499938964844,293.1499938964844,282.6499938964844,36217.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538347482681274,1.0,0.0,0.0,3.524111032485962,3.524133920669556,8.286907018373313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.29248046875,0.0,1399.14306640625,1895.4371337890625,0.0,2971.199951171875,0.8773418664932251,1.0,0.0,3.0,1.0,0.0
12419040,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.962890625,0.7156445384025574,0.2459237426519394,0.2250640839338302,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9633178710937,0.874281644821167,0.4605856835842132,0.4390580654144287,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.9799373745918274,0.6383559703826904,0.447048932313919,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7898821234703064,0.3356269299983978,0.3214727640151977,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96270751953125,0.6796495318412781,0.2115482538938522,0.9705432653427124,285.9632873535156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.10888671875,285.9642333984375,1.0,0.5660583972930908,1.0,1.0,0.0,1.0,-2.885393142700196,2.8853862285614014,6.695174761262024e-06,2.229275941848755,0.86980801820755,0.86980801820755,0.0,169.29380798339844,177.0,39344.24609375,-0.0,2205.566162109375,1.0,282.3406982421875,285.0059509277344,293.6333312988281,296.15069580078125,293.1499938964844,293.1499938964844,282.6499938964844,36217.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538347482681274,1.0,0.0,0.0,3.524111032485962,3.524133920669556,8.286907018373313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.29248046875,0.0,1399.14306640625,1895.4371337890625,0.0,2971.199951171875,0.8773418664932251,1.0,0.0,3.0,1.0,0.0
12419100,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0867919921875,0.7139711976051331,0.2459217011928558,0.2251032590866089,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902709960937,0.8719777464866638,0.4603211879730224,0.4388427436351776,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09130859375,0.9780027866363524,0.6388384699821472,0.4473873376846313,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888061523437,0.7879638671875,0.3356626033782959,0.3215506672859192,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.677895724773407,0.2115046232938766,0.9705918431282043,286.0899658203125,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.11260986328125,286.09832763671875,1.0,0.5671307444572449,1.0,1.0,0.0,1.0,-2.885740041732788,2.885733366012573,6.696883701806655e-06,2.22958779335022,0.8701633810997009,0.8701633810997009,0.0,170.99537658691406,177.0,38110.64453125,-0.0,2214.537109375,1.0,282.5951538085937,285.16278076171875,293.5921936035156,295.9917297363281,293.1499938964844,293.1499938964844,282.6499938964844,36163.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446799516677856,1.0,0.0,0.0,3.520949125289917,3.5209720134735107,8.2720430327754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.47021484375,0.0,1395.45458984375,1895.4371337890625,0.0,2885.469482421875,0.8766342997550964,1.0,0.0,3.0,1.0,0.0
12419160,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.712539792060852,0.2459692656993866,0.2252103686332702,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.8699872493743896,0.4601239264011383,0.4387239813804626,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1347045898437,0.9763579964637756,0.6394185423851013,0.4478438794612884,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.7863247394561768,0.3357474505901336,0.3216952979564667,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.6763939261436462,0.2114985436201095,0.9708499312400818,286.1345520019531,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.1169128417969,286.1354064941406,1.0,0.5682057738304138,1.0,1.0,0.0,1.0,-2.886758327484131,2.886751651763916,6.701691745547578e-06,2.230410575866699,0.869700014591217,0.869700014591217,0.0,172.55796813964844,180.0,37852.88671875,-0.0,2223.9853515625,1.0,282.6407165527344,285.2087097167969,293.59814453125,296.0251770019531,293.1499938964844,293.1499938964844,282.95001220703125,36132.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839817464351654,1.0,0.0,0.0,3.519012689590454,3.5190353393554688,8.262946380455105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.638671875,0.0,1393.2205810546875,1895.4371337890625,0.0,2840.010009765625,0.8761435747146606,1.0,0.0,3.0,1.0,0.0
12419220,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.7096946239471436,0.2460696846246719,0.2254013866186142,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.8661534786224365,0.45976522564888,0.4384812414646148,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.973112165927887,0.6406120657920837,0.4487359523773193,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.7831608653068542,0.3359323441982269,0.3219732940196991,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.6735058426856995,0.2115012556314468,0.971369445323944,286.3034362792969,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1246643066406,286.30426025390625,1.0,0.5703164935112,1.0,1.0,0.0,1.0,-2.8887264728546143,2.8887197971343994,6.711010883009294e-06,2.2320103645324707,0.8702754378318787,0.8702754378318787,0.0,175.6431121826172,183.0,36364.47265625,-0.0,2242.58544921875,1.0,282.9405822753906,285.40887451171875,293.56182861328125,295.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,36046.09375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253048062324524,1.0,0.0,0.0,3.517158269882202,3.517181158065796,8.254240810856572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.27392578125,0.0,1390.6690673828125,1895.4371337890625,0.0,2704.783203125,0.8756663799285889,1.0,0.0,3.0,1.0,0.0
12419280,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3030700683594,0.7096946239471436,0.2460696846246719,0.2254013866186142,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.303466796875,0.8661534786224365,0.45976522564888,0.4384812414646148,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.973112165927887,0.6406120657920837,0.4487359523773193,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.7831608653068542,0.3359323441982269,0.3219732940196991,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30291748046875,0.6735058426856995,0.2115012556314468,0.971369445323944,286.3034362792969,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1246643066406,286.30426025390625,1.0,0.5703164935112,1.0,1.0,0.0,1.0,-2.8887264728546143,2.8887197971343994,6.711010883009294e-06,2.2320103645324707,0.8702754378318787,0.8702754378318787,0.0,175.6431121826172,183.0,36364.47265625,-0.0,2242.58544921875,1.0,282.9405822753906,285.40887451171875,293.56182861328125,295.89892578125,293.1499938964844,293.1499938964844,283.1499938964844,36046.09375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253048062324524,1.0,0.0,0.0,3.517158269882202,3.517181158065796,8.254240810856572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.27392578125,0.0,1390.6690673828125,1895.4371337890625,0.0,2704.783203125,0.8756663799285889,1.0,0.0,3.0,1.0,0.0
12419340,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.7066932320594788,0.2460033595561981,0.2255143672227859,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8623335361480713,0.4592590630054474,0.4381864964962005,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.969714105129242,0.6415069699287415,0.4495213329792022,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.7799695134162903,0.3359743058681488,0.3221882283687591,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.6706046462059021,0.2114117294549942,0.9717199206352234,286.41180419921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1294860839844,286.4120178222656,1.0,0.5723767280578613,1.0,1.0,0.0,1.0,-2.890133619308472,2.890126943588257,6.717781616316643e-06,2.2332003116607666,0.8703067302703857,0.8703067302703857,0.0,178.78114318847656,186.0,35291.75,-0.0,2260.4921875,1.0,283.14361572265625,285.540771484375,293.5420837402344,295.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,36023.95703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150590062141418,1.0,0.0,0.0,3.516415596008301,3.5164384841918945,8.250755172412028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.025390625,0.0,1389.738525390625,1895.4371337890625,0.0,2609.857421875,0.8754783272743225,1.0,0.0,3.0,1.0,0.0
12419400,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.7066932320594788,0.2460033595561981,0.2255143672227859,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118347167969,0.8623335361480713,0.4592590630054474,0.4381864964962005,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.411865234375,0.969714105129242,0.6415069699287415,0.4495213329792022,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4117736816406,0.7799695134162903,0.3359743058681488,0.3221882283687591,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.41162109375,0.6706046462059021,0.2114117294549942,0.9717199206352234,286.41180419921875,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1294860839844,286.4120178222656,1.0,0.5723767280578613,1.0,1.0,0.0,1.0,-2.890133619308472,2.890126943588257,6.717781616316643e-06,2.2332003116607666,0.8703067302703857,0.8703067302703857,0.0,178.78114318847656,186.0,35291.75,-0.0,2260.4921875,1.0,283.14361572265625,285.540771484375,293.5420837402344,295.8251647949219,293.1499938964844,293.1499938964844,283.1499938964844,36023.95703125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150590062141418,1.0,0.0,0.0,3.516415596008301,3.5164384841918945,8.250755172412028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.025390625,0.0,1389.738525390625,1895.4371337890625,0.0,2609.857421875,0.8754783272743225,1.0,0.0,3.0,1.0,0.0
12419460,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.7027584314346313,0.2453303635120391,0.2252154946327209,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.8577136397361755,0.45805224776268,0.4374039471149444,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.9652029275894164,0.6413244605064392,0.4497264921665191,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.7759733200073242,0.3354397416114807,0.3219988346099853,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982238769531,0.6669787168502808,0.210917443037033,0.9707673192024232,286.3978271484375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1275329589844,286.3968811035156,1.0,0.5741892457008362,1.0,1.0,0.0,1.0,-2.887714147567749,2.887707233428955,6.706852218485437e-06,2.2314705848693848,0.8677083849906921,0.8677083849906921,0.0,182.33181762695312,189.0,35039.5390625,-0.0,2273.763671875,1.0,283.1498107910156,285.5355834960937,293.5442810058594,295.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,36154.25,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148810863494873,1.0,0.0,0.0,3.511325597763061,3.511348247528076,8.226886052398186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.33203125,0.0,1385.400146484375,1895.4371337890625,0.0,2608.21337890625,0.8744292259216309,1.0,0.0,3.0,1.0,0.0
12419520,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39813232421875,0.7027584314346313,0.2453303635120391,0.2252154946327209,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977966308594,0.8577136397361755,0.45805224776268,0.4374039471149444,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.9652029275894164,0.6413244605064392,0.4497264921665191,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.7759733200073242,0.3354397416114807,0.3219988346099853,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3982238769531,0.6669787168502808,0.210917443037033,0.9707673192024232,286.3978271484375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1275329589844,286.3968811035156,1.0,0.5741892457008362,1.0,1.0,0.0,1.0,-2.887714147567749,2.887707233428955,6.706852218485437e-06,2.2314705848693848,0.8677083849906921,0.8677083849906921,0.0,182.33181762695312,189.0,35039.5390625,-0.0,2273.763671875,1.0,283.1498107910156,285.5355834960937,293.5442810058594,295.83721923828125,293.1499938964844,293.1499938964844,283.1499938964844,36154.25,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148810863494873,1.0,0.0,0.0,3.511325597763061,3.511348247528076,8.226886052398186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.33203125,0.0,1385.400146484375,1895.4371337890625,0.0,2608.21337890625,0.8744292259216309,1.0,0.0,3.0,1.0,0.0
12419580,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.6978536248207092,0.2441345751285553,0.2243984639644622,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.852302074432373,0.4562143981456756,0.4359687566757202,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.959514856338501,0.6402863264083862,0.4492517113685608,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.771150529384613,0.3343563973903656,0.3212568461894989,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.662568211555481,0.2099988907575607,0.9678663611412048,286.375732421875,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1202392578125,286.374755859375,1.0,0.5755512118339539,1.0,1.0,0.0,1.0,-2.8800621032714844,2.880055427551269,6.671578830719227e-06,2.225657224655152,0.8633270263671875,0.8633270263671875,0.0,186.21170043945312,192.0,34741.24609375,-0.0,2279.495849609375,1.0,283.1499938964844,285.5235900878906,293.5115966796875,295.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,36335.59765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155867457389832,1.0,0.0,0.0,3.4993553161621094,3.499377965927124,8.170890168912592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.130859375,0.0,1374.3458251953125,1895.4371337890625,0.0,2614.733154296875,0.8719002604484558,1.0,0.0,3.0,1.0,0.0
