time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.6978536248207092,0.2441345751285553,0.2243984639644622,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3757019042969,0.852302074432373,0.4562143981456756,0.4359687566757202,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.959514856338501,0.6402863264083862,0.4492517113685608,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758544921875,0.771150529384613,0.3343563973903656,0.3212568461894989,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.662568211555481,0.2099988907575607,0.9678663611412048,286.375732421875,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1202392578125,286.374755859375,1.0,0.5755512118339539,1.0,1.0,0.0,1.0,-2.8800621032714844,2.880055427551269,6.671578830719227e-06,2.225657224655152,0.8633270263671875,0.8633270263671875,0.0,186.21170043945312,192.0,34741.24609375,-0.0,2279.495849609375,1.0,283.1499938964844,285.5235900878906,293.5115966796875,295.7960205078125,293.1499938964844,293.1499938964844,283.1499938964844,36335.59765625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155867457389832,1.0,0.0,0.0,3.4993553161621094,3.499377965927124,8.170890168912592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.130859375,0.0,1374.3458251953125,1895.4371337890625,0.0,2614.733154296875,0.8719002604484558,1.0,0.0,3.0,1.0,0.0
12419700,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.6952809691429138,0.2434263378381729,0.2238733619451522,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36480712890625,0.8495424389839172,0.4551568627357483,0.4350992441177368,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.9565017223358154,0.6395898461341858,0.4488696455955505,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36492919921875,0.7686559557914734,0.3336832523345947,0.3207453787326813,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.6602671146392822,0.2094292938709259,0.9658687710762024,286.3648376464844,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1156616210937,286.3638610839844,1.0,0.5760698318481445,1.0,1.0,0.0,1.0,-2.87491226196289,2.874905586242676,6.647822374361567e-06,2.2217137813568115,0.8605145812034607,0.8605145812034607,0.0,188.14663696289065,192.0,34570.48828125,-0.0,2280.0146484375,1.0,283.1499938964844,285.5178527832031,293.48931884765625,295.76531982421875,293.1499938964844,293.1499938964844,283.1499938964844,36436.08203125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154234886169434,1.0,0.0,0.0,3.490499258041382,3.4905219078063965,8.129585467031575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.5390625,0.0,1365.970947265625,1895.4371337890625,0.0,2613.224365234375,0.8700076937675476,1.0,0.0,3.0,1.0,0.0
12419760,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546142578125,0.6926975846290588,0.2426708340644836,0.2232982069253921,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8468107581138611,0.4540382027626037,0.4341627359390259,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.9534533023834229,0.6388130784034729,0.4484239518642425,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3544311523437,0.7661693692207336,0.332948625087738,0.3201677501201629,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.6579612493515015,0.2088060528039932,0.9635999202728271,286.35430908203125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1108093261719,286.3533935546875,1.0,0.5764951705932617,1.0,1.0,0.0,1.0,-2.8691394329071045,2.8691327571868896,6.6212178353453055e-06,2.217282056808472,0.8573096990585327,0.8573096990585327,0.0,190.0480194091797,180.0,34386.90625,-0.0,2279.278076171875,1.0,283.1499938964844,285.5125732421875,293.4656677246094,295.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,36540.9375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148790001869202,1.0,0.0,0.0,3.479645252227783,3.479667901992798,8.079105100478046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.8017578125,0.0,1355.6295166015625,1895.4371337890625,0.0,2608.194091796875,0.8676769733428955,1.0,0.0,3.0,1.0,0.0
12419820,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.6922697424888611,0.2417865991592407,0.2225038111209869,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3426513671875,0.8465431928634644,0.4527310132980346,0.4329410195350647,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.9535908102989196,0.6378690004348755,0.4477827250957489,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3428039550781,0.76598060131073,0.3320696651935577,0.3193465769290924,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34307861328125,0.657595157623291,0.2080589383840561,0.9602675437927246,286.3426818847656,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.105224609375,286.3417358398437,1.0,0.5747170448303223,1.0,1.0,0.0,1.0,-2.860956907272339,2.860950231552124,6.583632512047188e-06,2.2110157012939453,0.8532643914222717,0.8532643914222717,0.0,189.2445068359375,180.0,34159.63671875,-0.0,2261.15576171875,1.0,283.1499938964844,285.5068359375,293.4385986328125,295.6914978027344,293.1499938964844,293.1499938964844,283.1499938964844,36662.69140625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138706088066101,1.0,0.0,0.0,3.4650495052337646,3.4650719165802,8.011469390112325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.54052734375,0.0,1341.6795654296875,1895.4371337890625,0.0,2598.882080078125,0.8645316958427429,1.0,0.0,3.0,1.0,0.0
12419880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3339233398437,0.6929576992988586,0.2410787940025329,0.2218169420957565,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3336181640625,0.8474860787391663,0.4516772925853729,0.4319028854370117,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3335266113281,0.955175518989563,0.6370864510536194,0.4472113251686096,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7669037580490112,0.3313513100147247,0.3186218738555908,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.6582178473472595,0.207449123263359,0.957294225692749,286.3336486816406,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.10089111328125,286.3327331542969,1.0,0.5726468563079834,1.0,1.0,0.0,1.0,-2.853753089904785,2.8537466526031494,6.550566467922181e-06,2.2054693698883057,0.8497519493103027,0.8497519493103027,0.0,187.3935394287109,168.0,33967.50390625,-0.0,2239.711181640625,1.0,283.1499938964844,285.5025939941406,293.4171447753906,295.65875244140625,293.1499938964844,293.1499938964844,283.1499938964844,36761.296875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812815248966217,1.0,0.0,0.0,3.4516961574554443,3.451718330383301,7.949840323817625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.91748046875,0.0,1328.9210205078125,1895.4371337890625,0.0,2589.142578125,0.8616477847099304,1.0,0.0,3.0,1.0,0.0
12419940,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150329589844,0.6967335939407349,0.2394499033689499,0.2201422750949859,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.8521397113800049,0.4492235779762268,0.4293855428695678,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9617981910705566,0.6352054476737976,0.4457654953002929,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7713325619697571,0.3296574056148529,0.3168140351772308,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.6616173982620239,0.2060178816318512,0.9498448967933656,286.3147888183594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0915222167969,286.31396484375,1.0,0.5663167834281921,1.0,1.0,0.0,1.0,-2.83585262298584,2.835846185684204,6.468706033047056e-06,2.191662549972534,0.8407350778579712,0.8407350778579712,0.0,180.7574005126953,156.0,33494.6640625,-0.0,2176.994873046875,1.0,283.1499938964844,285.4945678710937,293.3681945800781,295.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,36991.3828125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097203969955444,1.0,0.0,0.0,3.414992094039917,3.415014266967773,7.781668500683736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6689453125,0.0,1294.031005859375,1895.4371337890625,0.0,2560.618408203125,0.8537050485610962,1.0,0.0,3.0,1.0,0.0
12420000,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3150329589844,0.6967335939407349,0.2394499033689499,0.2201422750949859,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.8521397113800049,0.4492235779762268,0.4293855428695678,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3146667480469,0.9617981910705566,0.6352054476737976,0.4457654953002929,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7713325619697571,0.3296574056148529,0.3168140351772308,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.6616173982620239,0.2060178816318512,0.9498448967933656,286.3147888183594,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0915222167969,286.31396484375,1.0,0.5663167834281921,1.0,1.0,0.0,1.0,-2.83585262298584,2.835846185684204,6.468706033047056e-06,2.191662549972534,0.8407350778579712,0.8407350778579712,0.0,180.7574005126953,156.0,33494.6640625,-0.0,2176.994873046875,1.0,283.1499938964844,285.4945678710937,293.3681945800781,295.5816650390625,293.1499938964844,293.1499938964844,283.1499938964844,36991.3828125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097203969955444,1.0,0.0,0.0,3.414992094039917,3.415014266967773,7.781668500683736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.6689453125,0.0,1294.031005859375,1895.4371337890625,0.0,2560.618408203125,0.8537050485610962,1.0,0.0,3.0,1.0,0.0
12420060,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7028604745864868,0.2378061860799789,0.2183715105056762,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.8595612049102783,0.4467120170593261,0.4267236590385437,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986755371094,0.971216320991516,0.633202314376831,0.4441704154014587,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.7783092260360718,0.3279032707214355,0.3148590624332428,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.6672055125236511,0.2045496702194214,0.9417982697486876,286.2987670898437,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0830383300781,286.2980651855469,1.0,0.558475911617279,1.0,1.0,0.0,1.0,-2.8165881633758545,2.8165817260742188,6.38114079265506e-06,2.1767847537994385,0.8303319215774536,0.8303319215774536,0.0,171.94639587402344,144.0,32975.296875,-0.0,2102.28955078125,1.0,283.1499938964844,285.4893493652344,293.318603515625,295.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,37229.37890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059064745903015,1.0,0.0,0.0,3.369216203689575,3.369237899780273,7.574449227831792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.599609375,0.0,1251.1351318359375,1895.4371337890625,0.0,2525.548095703125,0.8437904715538025,1.0,0.0,3.0,1.0,0.0
12420120,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2989807128906,0.7028604745864868,0.2378061860799789,0.2183715105056762,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987365722656,0.8595612049102783,0.4467120170593261,0.4267236590385437,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986755371094,0.971216320991516,0.633202314376831,0.4441704154014587,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.298828125,0.7783092260360718,0.3279032707214355,0.3148590624332428,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2990417480469,0.6672055125236511,0.2045496702194214,0.9417982697486876,286.2987670898437,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0830383300781,286.2980651855469,1.0,0.558475911617279,1.0,1.0,0.0,1.0,-2.8165881633758545,2.8165817260742188,6.38114079265506e-06,2.1767847537994385,0.8303319215774536,0.8303319215774536,0.0,171.94639587402344,144.0,32975.296875,-0.0,2102.28955078125,1.0,283.1499938964844,285.4893493652344,293.318603515625,295.501220703125,293.1499938964844,293.1499938964844,283.1499938964844,37229.37890625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059064745903015,1.0,0.0,0.0,3.369216203689575,3.369237899780273,7.574449227831792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.599609375,0.0,1251.1351318359375,1895.4371337890625,0.0,2525.548095703125,0.8437904715538025,1.0,0.0,3.0,1.0,0.0
12420180,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.7108012437820435,0.2361513376235962,0.216545432806015,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8693395853042603,0.4441566467285156,0.4239706099033355,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9821921586990356,0.631084680557251,0.4424585700035095,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.7873979210853577,0.3261030316352844,0.3128107786178589,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.6746435761451721,0.2030607312917709,0.9334214329719543,286.285888671875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.07550048828125,286.28533935546875,1.0,0.5497045516967773,1.0,1.0,0.0,1.0,-2.7964982986450195,2.796491861343384,6.290440978773404e-06,2.1612606048583984,0.8185642957687378,0.8185642957687378,0.0,161.9082794189453,132.0,32410.802734375,-0.0,2021.33740234375,1.0,283.1499938964844,285.4874267578125,293.2673645019531,295.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,37477.80078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015210628509521,1.0,0.0,0.0,3.313875436782837,3.313896656036377,7.327665798584349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6162109375,0.0,1200.418212890625,1895.4371337890625,0.0,2485.340087890625,0.8318178653717041,1.0,0.0,3.0,1.0,0.0
12420240,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2860717773437,0.7108012437820435,0.2361513376235962,0.216545432806015,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.285888671875,0.8693395853042603,0.4441566467285156,0.4239706099033355,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28582763671875,0.9821921586990356,0.631084680557251,0.4424585700035095,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.28594970703125,0.7873979210853577,0.3261030316352844,0.3128107786178589,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.6746435761451721,0.2030607312917709,0.9334214329719543,286.285888671875,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.07550048828125,286.28533935546875,1.0,0.5497045516967773,1.0,1.0,0.0,1.0,-2.7964982986450195,2.796491861343384,6.290440978773404e-06,2.1612606048583984,0.8185642957687378,0.8185642957687378,0.0,161.9082794189453,132.0,32410.802734375,-0.0,2021.33740234375,1.0,283.1499938964844,285.4874267578125,293.2673645019531,295.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,37477.80078125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015210628509521,1.0,0.0,0.0,3.313875436782837,3.313896656036377,7.327665798584349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6162109375,0.0,1200.418212890625,1895.4371337890625,0.0,2485.340087890625,0.8318178653717041,1.0,0.0,3.0,1.0,0.0
12420300,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.715208888053894,0.2353200167417526,0.2156183570623397,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.875087559223175,0.4428651332855224,0.4225693941116333,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.987989068031311,0.6299928426742554,0.4415695071220398,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2809143066406,0.7926864624023438,0.3251879215240478,0.3117609322071075,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.6790269613265991,0.2023097723722458,0.929150640964508,286.2808532714844,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.07208251953125,286.2803649902344,1.0,0.5450766682624817,1.0,1.0,0.0,1.0,-2.7862370014190674,2.7862308025360107,6.244360974960728e-06,2.153329372406006,0.8121838569641113,0.8121838569641113,0.0,156.60549926757812,132.0,32112.072265625,-0.0,1979.5728759765625,1.0,283.1499938964844,285.4878845214844,293.240966796875,295.37255859375,293.1499938964844,293.1499938964844,283.1499938964844,37605.53515625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991156578063965,1.0,0.0,0.0,3.282461166381836,3.2824819087982178,7.189397024376376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.54248046875,0.0,1172.2200927734375,1895.4371337890625,0.0,2463.34228515625,0.8250321745872498,1.0,0.0,3.0,1.0,0.0
12420360,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769470214844,0.7198638916015625,0.2344864606857299,0.2146845459938049,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.8814198970794678,0.4415658712387085,0.4211555123329162,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.9938706159591676,0.6288834810256958,0.4406637549400329,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.7984666228294373,0.3242639899253845,0.3106975555419922,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2769775390625,0.6838566064834595,0.201554998755455,0.9248390793800354,286.27685546875,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.06890869140625,286.2764587402344,1.0,0.5403261780738831,1.0,1.0,0.0,1.0,-2.775867223739624,2.7758610248565674,6.197962648002431e-06,2.145313024520874,0.8054850697517395,0.8054850697517395,0.0,151.1772918701172,120.0,31802.552734375,-0.0,1937.3306884765625,1.0,283.1499938964844,285.4893493652344,293.2140197753906,295.32733154296875,293.1499938964844,293.1499938964844,283.1499938964844,37735.37890625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965651154518127,1.0,0.0,0.0,3.248504400253296,3.248524904251098,7.041419394226978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.77099609375,0.0,1142.2344970703125,1895.4371337890625,0.0,2440.063232421875,0.8177056312561035,1.0,0.0,3.0,1.0,0.0
12420420,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.7284098267555237,0.2327845990657806,0.2128448784351349,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.893526017665863,0.4389210343360901,0.418345034122467,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9990000128746032,0.6271721124649048,0.4313926696777344,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8093297481536865,0.32236447930336,0.3085832893848419,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.693008542060852,0.2000089287757873,0.9163387417793274,286.2686767578125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0634460449219,286.2678527832031,1.0,0.5300999879837036,1.0,1.0,0.0,1.0,-2.746253728866577,2.7462477684021,6.066954483685549e-06,2.122673511505127,0.7911064028739929,0.7911064028739929,0.0,141.2050323486328,108.0,31098.78125,-0.0,1844.3004150390625,1.0,283.1499938964844,285.49267578125,293.15826416015625,295.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,38002.92578125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909693717956543,1.0,0.0,0.0,3.1727066040039062,3.172726631164551,6.716656457683712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.66064453125,0.0,1077.18896484375,1895.4371337890625,0.0,2389.163818359375,0.8013883233070374,1.0,0.0,3.0,1.0,0.0
12420480,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.7284098267555237,0.2327845990657806,0.2128448784351349,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2686462402344,0.893526017665863,0.4389210343360901,0.418345034122467,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9990000128746032,0.6271721124649048,0.4313926696777344,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8093297481536865,0.32236447930336,0.3085832893848419,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2689819335937,0.693008542060852,0.2000089287757873,0.9163387417793274,286.2686767578125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.0634460449219,286.2678527832031,1.0,0.5300999879837036,1.0,1.0,0.0,1.0,-2.746253728866577,2.7462477684021,6.066954483685549e-06,2.122673511505127,0.7911064028739929,0.7911064028739929,0.0,141.2050323486328,108.0,31098.78125,-0.0,1844.3004150390625,1.0,283.1499938964844,285.49267578125,293.15826416015625,295.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,38002.92578125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909693717956543,1.0,0.0,0.0,3.1727066040039062,3.172726631164551,6.716656457683712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.66064453125,0.0,1077.18896484375,1895.4371337890625,0.0,2389.163818359375,0.8013883233070374,1.0,0.0,3.0,1.0,0.0
12420540,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.736761212348938,0.2309988588094711,0.2109643369913101,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.9056112766265868,0.4361760020256042,0.4154783189296722,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.9990000128746032,0.6287599205970764,0.4120741188526153,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8194576501846313,0.3203639388084411,0.3064096868038177,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7020045518875122,0.1983943283557891,0.9076852202415466,286.25518798828125,287.388671875,292.1833190917969,290.1320495605469,292.18487548828125,297.0635986328125,286.2545166015625,1.0,0.518514096736908,1.0,1.0,0.0,1.0,-2.7044692039489746,2.704463243484497,5.883590347366408e-06,2.09030556678772,0.7752910852432251,0.7752910852432251,0.0,131.7037811279297,96.0,30266.564453125,-0.0,1737.017333984375,1.0,283.1499938964844,285.4940490722656,293.0977783203125,295.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,38291.89453125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841541767120361,1.0,0.0,0.0,3.085451364517212,3.0854709148406982,6.352296395562007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.6455078125,0.0,1005.6033935546876,1895.4371337890625,0.0,2327.51708984375,0.7826923727989197,1.0,0.0,3.0,1.0,0.0
12420600,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.736761212348938,0.2309988588094711,0.2109643369913101,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.9056112766265868,0.4361760020256042,0.4154783189296722,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.255126953125,0.9990000128746032,0.6287599205970764,0.4120741188526153,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8194576501846313,0.3203639388084411,0.3064096868038177,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25543212890625,0.7020045518875122,0.1983943283557891,0.9076852202415466,286.25518798828125,287.388671875,292.1833190917969,290.1320495605469,292.18487548828125,297.0635986328125,286.2545166015625,1.0,0.518514096736908,1.0,1.0,0.0,1.0,-2.7044692039489746,2.704463243484497,5.883590347366408e-06,2.09030556678772,0.7752910852432251,0.7752910852432251,0.0,131.7037811279297,96.0,30266.564453125,-0.0,1737.017333984375,1.0,283.1499938964844,285.4940490722656,293.0977783203125,295.1238708496094,293.1499938964844,293.1499938964844,283.1499938964844,38291.89453125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841541767120361,1.0,0.0,0.0,3.085451364517212,3.0854709148406982,6.352296395562007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.6455078125,0.0,1005.6033935546876,1895.4371337890625,0.0,2327.51708984375,0.7826923727989197,1.0,0.0,3.0,1.0,0.0
12420660,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7470435500144958,0.2291738986968994,0.2090236246585846,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.9215061068534852,0.433378666639328,0.4125341475009918,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.9990000128746032,0.6331616044044495,0.3906267285346985,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24566650390625,0.831294596195221,0.3183014094829559,0.3041528165340423,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.7127264738082886,0.1967517882585525,0.8987811207771301,286.2456359863281,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0755615234375,286.2451171875,1.0,0.5059781670570374,1.0,1.0,0.0,1.0,-2.6594157218933105,2.659409999847412,5.689108547812793e-06,2.0554416179656982,0.7581600546836853,0.7581600546836853,0.0,121.66072845458984,99.0,29372.625,-0.0,1625.70947265625,1.0,283.1499938964844,285.4999084472656,293.0346984863281,295.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,38584.05078125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758554816246033,1.0,0.0,0.0,2.9862847328186035,2.9863035678863525,5.950531658527325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.1416015625,0.0,928.3396606445312,1895.4371337890625,0.0,2253.009765625,0.7615562081336975,1.0,0.0,3.0,1.0,0.0
12420720,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2457580566406,0.7470435500144958,0.2291738986968994,0.2090236246585846,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2456359863281,0.9215061068534852,0.433378666639328,0.4125341475009918,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.24560546875,0.9990000128746032,0.6331616044044495,0.3906267285346985,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24566650390625,0.831294596195221,0.3183014094829559,0.3041528165340423,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.7127264738082886,0.1967517882585525,0.8987811207771301,286.2456359863281,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0755615234375,286.2451171875,1.0,0.5059781670570374,1.0,1.0,0.0,1.0,-2.6594157218933105,2.659409999847412,5.689108547812793e-06,2.0554416179656982,0.7581600546836853,0.7581600546836853,0.0,121.66072845458984,99.0,29372.625,-0.0,1625.70947265625,1.0,283.1499938964844,285.4999084472656,293.0346984863281,295.0079650878906,293.1499938964844,293.1499938964844,283.1499938964844,38584.05078125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758554816246033,1.0,0.0,0.0,2.9862847328186035,2.9863035678863525,5.950531658527325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.1416015625,0.0,928.3396606445312,1895.4371337890625,0.0,2253.009765625,0.7615562081336975,1.0,0.0,3.0,1.0,0.0
12420780,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.752958357334137,0.2273616343736648,0.207216203212738,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9310570359230042,0.4306018650531769,0.409729927778244,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.9990000128746032,0.6382234692573547,0.3778298795223236,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.8381390571594238,0.3162330687046051,0.3020162582397461,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.7183683514595032,0.1951546519994735,0.8906668424606323,286.24859619140625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.09649658203125,286.2490234375,1.0,0.4980174601078033,1.0,1.0,0.0,1.0,-2.6261606216430664,2.626155138015747,5.547189175558742e-06,2.029480457305908,0.7399258017539978,0.7399258017539978,0.0,115.66323852539062,102.0,28508.001953125,-0.0,1552.0888671875,1.0,283.1499938964844,285.51708984375,292.9716796875,294.89080810546875,293.1499938964844,293.1499938964844,283.1499938964844,38857.05078125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663880586624146,1.0,0.0,0.0,2.8755364418029785,2.875554323196411,5.517357521966915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.49560546875,0.0,847.0037841796875,1895.4371337890625,0.0,2168.832275390625,0.7380974888801575,1.0,0.0,3.0,1.0,0.0
12420840,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.752958357334137,0.2273616343736648,0.207216203212738,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486267089844,0.9310570359230042,0.4306018650531769,0.409729927778244,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2486572265625,0.9990000128746032,0.6382234692573547,0.3778298795223236,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.24853515625,0.8381390571594238,0.3162330687046051,0.3020162582397461,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2483825683594,0.7183683514595032,0.1951546519994735,0.8906668424606323,286.24859619140625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382385253906,297.09649658203125,286.2490234375,1.0,0.4980174601078033,1.0,1.0,0.0,1.0,-2.6261606216430664,2.626155138015747,5.547189175558742e-06,2.029480457305908,0.7399258017539978,0.7399258017539978,0.0,115.66323852539062,102.0,28508.001953125,-0.0,1552.0888671875,1.0,283.1499938964844,285.51708984375,292.9716796875,294.89080810546875,293.1499938964844,293.1499938964844,283.1499938964844,38857.05078125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663880586624146,1.0,0.0,0.0,2.8755364418029785,2.875554323196411,5.517357521966915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.49560546875,0.0,847.0037841796875,1895.4371337890625,0.0,2168.832275390625,0.7380974888801575,1.0,0.0,3.0,1.0,0.0
12420900,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2557373046875,0.7543517351150513,0.2264623492956161,0.2063581645488739,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2560119628906,0.9334390163421632,0.4292319416999817,0.4083849191665649,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.9990000128746032,0.6402058005332947,0.3741214573383331,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.8398447036743164,0.3152021765708923,0.3009918630123138,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.7196495532989502,0.1943724602460861,0.8868908286094666,286.2559814453125,287.6159973144531,292.0,289.989501953125,292.0015869140625,297.1048889160156,286.2567443847656,1.0,0.4951874911785126,1.0,1.0,0.0,1.0,-2.6132853031158447,2.6132798194885254,5.492806394613581e-06,2.019469738006592,0.7304737567901611,0.7304737567901611,0.0,113.84634399414062,102.0,28084.794921875,-0.0,1526.2862548828125,1.0,283.1499938964844,285.53045654296875,292.9410400390625,294.8338623046875,293.1499938964844,293.1499938964844,283.1499938964844,38977.69921875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761463463306427,1.0,0.0,0.0,2.8162267208099365,2.816244125366211,5.292105811349757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.36767578125,0.0,805.521728515625,1895.4371337890625,0.0,2125.4208984375,0.7255974411964417,1.0,0.0,3.0,1.0,0.0
12420960,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2662353515625,0.7549341320991516,0.225568488240242,0.205522820353508,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666320800781,0.93460214138031,0.4278748631477356,0.407070904970169,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2667236328125,0.9990000128746032,0.6417909264564514,0.3717216551303863,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2664794921875,0.8406654596328735,0.3141748905181885,0.2999894320964813,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660827636719,0.7201751470565796,0.193596601486206,0.883241593837738,286.2665710449219,287.6614685058594,291.9633483886719,289.9599914550781,291.9649353027344,297.1110534667969,286.2676696777344,1.0,0.4929542541503906,1.0,1.0,0.0,1.0,-2.60222601890564,2.6022205352783203,5.446316663437756e-06,2.0108752250671387,0.7208230495452881,0.7208230495452881,0.0,112.58432006835938,105.0,27662.1953125,-0.0,1505.631103515625,1.0,283.1499938964844,285.5465393066406,292.91070556640625,294.77752685546875,293.1499938964844,293.1499938964844,283.1499938964844,39086.75390625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564917802810669,1.0,0.0,0.0,2.7545669078826904,2.754583835601806,5.062907462161093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.56787109375,0.0,763.9100341796875,1895.4371337890625,0.0,2081.87255859375,0.7126543521881104,1.0,0.0,3.0,1.0,0.0
12421020,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.7546737194061279,0.2244335711002349,0.2044828981161117,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845764160156,0.9345906972885132,0.4261564016342163,0.4054291546344757,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2846984863281,0.9990000128746032,0.6432825326919556,0.3702341616153717,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28436279296875,0.840617299079895,0.312866747379303,0.2987347245216369,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.719917356967926,0.1926083415746688,0.878709614276886,286.2845153808594,287.7196655273437,291.9164123535156,289.9217834472656,291.9179992675781,297.1156921386719,286.28594970703125,1.0,0.4908152818679809,1.0,1.0,0.0,1.0,-2.590260028839112,2.590254783630371,5.396248070610454e-06,2.0015809535980225,0.7082074284553528,0.7082074284553528,0.0,111.6291046142578,105.0,27118.69140625,-0.0,1485.270751953125,1.0,283.1499938964844,285.5708312988281,292.8718566894531,294.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,39207.30078125,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500737309455872,1.0,0.0,0.0,2.6725451946258545,2.6725616455078125,4.765883829804807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.02685546875,0.0,710.9046630859375,1895.4371337890625,0.0,2026.089111328125,0.6955262422561646,1.0,0.0,3.0,1.0,0.0
12421080,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.7541146874427795,0.223800241947174,0.203911006450653,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2966613769531,0.9339672923088074,0.4251985549926758,0.4045232236385345,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967834472656,0.9990000128746032,0.6438843011856079,0.3700435161590576,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2964172363281,0.84013831615448,0.3121348917484283,0.2980415821075439,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958374023437,0.7193865776062012,0.1920532584190368,0.8762110471725464,286.2966003417969,287.7524108886719,291.8900146484375,289.90008544921875,291.8916015625,297.1169128417969,286.2982177734375,1.0,0.4899050891399383,1.0,1.0,0.0,1.0,-2.584418773651123,2.584413290023804,5.371895895223133e-06,1.9970464706420896,0.7009946703910828,0.7009946703910828,0.0,111.35847473144533,108.0,26810.421875,-0.0,1476.254150390625,1.0,283.1499938964844,285.5862121582031,292.84979248046875,294.6649169921875,293.1499938964844,293.1499938964844,283.1499938964844,39265.0390625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464282512664795,1.0,0.0,0.0,2.62506103515625,2.62507700920105,4.598033456204577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.19189453125,0.0,681.4221801757812,1895.4371337890625,0.0,1994.6312255859373,0.6856603026390076,1.0,0.0,3.0,1.0,0.0
12421140,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.7513198852539062,0.2220623195171356,0.2023674398660659,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.9303445219993592,0.422570139169693,0.4020653665065765,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.9990000128746032,0.6447604298591614,0.3714920282363891,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8374384641647339,0.3101192414760589,0.2961596250534057,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7167040109634399,0.1905107349157333,0.8694078326225281,286.3372802734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1158752441406,286.33941650390625,1.0,0.4882771670818329,1.0,1.0,0.0,1.0,-2.5709118843078613,2.570906639099121,5.315816906659165e-06,1.9865703582763672,0.6805670261383057,0.6805670261383057,0.0,111.42108154296876,111.0,25939.958984375,-0.0,1458.558837890625,1.0,283.1499938964844,285.6348876953125,292.78741455078125,294.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,39383.04296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360838055610657,1.0,0.0,0.0,2.488906145095825,2.4889211654663086,4.133428035402176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.30322265625,0.0,601.6400756835938,1895.4371337890625,0.0,1906.3162841796875,0.6575927138328552,1.0,0.0,3.0,1.0,0.0
12421200,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.7513198852539062,0.2220623195171356,0.2023674398660659,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373718261719,0.9303445219993592,0.422570139169693,0.4020653665065765,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3375549316406,0.9990000128746032,0.6447604298591614,0.3714920282363891,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3370361328125,0.8374384641647339,0.3101192414760589,0.2961596250534057,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363037109375,0.7167040109634399,0.1905107349157333,0.8694078326225281,286.3372802734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1158752441406,286.33941650390625,1.0,0.4882771670818329,1.0,1.0,0.0,1.0,-2.5709118843078613,2.570906639099121,5.315816906659165e-06,1.9865703582763672,0.6805670261383057,0.6805670261383057,0.0,111.42108154296876,111.0,25939.958984375,-0.0,1458.558837890625,1.0,283.1499938964844,285.6348876953125,292.78741455078125,294.5503234863281,293.1499938964844,293.1499938964844,283.1499938964844,39383.04296875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360838055610657,1.0,0.0,0.0,2.488906145095825,2.4889211654663086,4.133428035402176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.30322265625,0.0,601.6400756835938,1895.4371337890625,0.0,1906.3162841796875,0.6575927138328552,1.0,0.0,3.0,1.0,0.0
12421260,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.747248113155365,0.220358520746231,0.2008830457925796,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875427246094,0.9247121810913086,0.4199873507022857,0.3996814787387848,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38775634765625,0.9990000128746032,0.6446618437767029,0.3750900626182556,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.8333084583282471,0.3081322610378265,0.2943345904350281,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7126454710960388,0.1889653205871582,0.8627393841743469,286.3874206542969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1098937988281,286.3900146484375,1.0,0.4876408576965332,1.0,1.0,0.0,1.0,-2.56037974357605,2.5603744983673096,5.272316229820717e-06,1.978412628173828,0.6596567630767822,0.6596567630767822,0.0,112.37796020507812,114.0,25043.365234375,-0.0,1448.8331298828125,1.0,283.1499938964844,285.6915283203125,292.72314453125,294.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,39435.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252357006072998,1.0,0.0,0.0,2.3482632637023926,2.3482775688171387,3.6794844504584034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.43994140625,0.0,526.3750610351562,1895.4371337890625,0.0,1815.312744140625,0.6289887428283691,1.0,0.0,3.0,1.0,0.0
12421320,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.747248113155365,0.220358520746231,0.2008830457925796,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3875427246094,0.9247121810913086,0.4199873507022857,0.3996814787387848,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38775634765625,0.9990000128746032,0.6446618437767029,0.3750900626182556,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871459960937,0.8333084583282471,0.3081322610378265,0.2943345904350281,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3862609863281,0.7126454710960388,0.1889653205871582,0.8627393841743469,286.3874206542969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1098937988281,286.3900146484375,1.0,0.4876408576965332,1.0,1.0,0.0,1.0,-2.56037974357605,2.5603744983673096,5.272316229820717e-06,1.978412628173828,0.6596567630767822,0.6596567630767822,0.0,112.37796020507812,114.0,25043.365234375,-0.0,1448.8331298828125,1.0,283.1499938964844,285.6915283203125,292.72314453125,294.4325561523437,293.1499938964844,293.1499938964844,283.1499938964844,39435.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252357006072998,1.0,0.0,0.0,2.3482632637023926,2.3482775688171387,3.6794844504584034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.43994140625,0.0,526.3750610351562,1895.4371337890625,0.0,1815.312744140625,0.6289887428283691,1.0,0.0,3.0,1.0,0.0
12421380,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.7424333691596985,0.2186907827854156,0.1994507759809494,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459533691406,0.9178814888000488,0.4174497127532959,0.3973609507083893,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.9990000128746032,0.6437906622886658,0.3801178336143493,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.8283058404922485,0.3061763644218445,0.2925594747066498,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.7075400948524475,0.1874202191829681,0.856168270111084,286.4458312988281,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1007385253906,286.4488220214844,1.0,0.4876874089241028,1.0,1.0,0.0,1.0,-2.551881790161133,2.5518765449523926,5.23736753166304e-06,1.9718400239944456,0.638372004032135,0.638372004032135,0.0,113.9500503540039,117.0,24117.900390625,-0.0,1444.511474609375,1.0,283.1499938964844,285.7549133300781,292.6571960449219,294.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,39421.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136837840080261,1.0,0.0,0.0,2.2054460048675537,2.2054593563079834,3.245534117013449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.59033203125,0.0,457.0223693847656,1895.4371337890625,0.0,1720.37060546875,0.6004126667976379,1.0,0.0,3.0,1.0,0.0
12421440,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44488525390625,0.7424333691596985,0.2186907827854156,0.1994507759809494,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459533691406,0.9178814888000488,0.4174497127532959,0.3973609507083893,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.9990000128746032,0.6437906622886658,0.3801178336143493,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455261230469,0.8283058404922485,0.3061763644218445,0.2925594747066498,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4444885253906,0.7075400948524475,0.1874202191829681,0.856168270111084,286.4458312988281,288.02520751953125,291.6700134277344,289.7149963378906,291.671630859375,297.1007385253906,286.4488220214844,1.0,0.4876874089241028,1.0,1.0,0.0,1.0,-2.551881790161133,2.5518765449523926,5.23736753166304e-06,1.9718400239944456,0.638372004032135,0.638372004032135,0.0,113.9500503540039,117.0,24117.900390625,-0.0,1444.511474609375,1.0,283.1499938964844,285.7549133300781,292.6571960449219,294.3114624023437,293.1499938964844,293.1499938964844,283.1499938964844,39421.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136837840080261,1.0,0.0,0.0,2.2054460048675537,2.2054593563079834,3.245534117013449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.59033203125,0.0,457.0223693847656,1895.4371337890625,0.0,1720.37060546875,0.6004126667976379,1.0,0.0,3.0,1.0,0.0
