time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4767761230469,0.7398623824119568,0.217870682477951,0.1987525522708892,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779357910156,0.9142253994941713,0.4161981046199798,0.3962226212024688,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4782409667969,0.9990000128746032,0.6431087851524353,0.3830109536647796,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.8255928754806519,0.3052105009555816,0.2916891276836395,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.7047119140625,0.1866495162248611,0.8529165387153625,286.4778137207031,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.09539794921875,286.48095703125,1.0,0.4879007637500763,1.0,1.0,0.0,1.0,-2.5481979846954346,2.5481927394866943,5.222260824666591e-06,1.9689940214157104,0.6276164054870605,0.6276164054870605,0.0,114.90727996826172,117.0,23644.443359375,-0.0,1443.841064453125,1.0,283.1499938964844,285.788818359375,292.6237487792969,294.249755859375,293.1499938964844,293.1499938964844,283.1499938964844,39390.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075983881950378,1.0,0.0,0.0,2.1339094638824463,2.133922576904297,3.038402951460739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.36181640625,0.0,424.84674072265625,1895.4371337890625,0.0,1671.2264404296875,0.5863017439842224,1.0,0.0,3.0,1.0,0.0
12421560,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.51031494140625,0.737225353717804,0.2170597463846206,0.1980656087398529,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51153564453125,0.9105082750320436,0.4149582087993622,0.3950984179973602,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.9990000128746032,0.6422780156135559,0.3860941529273987,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51104736328125,0.8227797150611877,0.3042528033256531,0.290829598903656,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.7017794847488403,0.1858810037374496,0.8496879935264587,286.51141357421875,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.08966064453125,286.51470947265625,1.0,0.4882146120071411,1.0,1.0,0.0,1.0,-2.544814109802246,2.544808864593506,5.208406946621835e-06,1.966381788253784,0.6167970895767212,0.6167970895767212,0.0,115.95500183105467,120.0,23164.30859375,-0.0,1443.95556640625,1.0,283.1499938964844,285.8239440917969,292.5900573730469,294.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,39345.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012882232666016,1.0,0.0,0.0,2.0626449584960938,2.062657594680786,2.838849582076364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.99267578125,0.0,394.4331359863281,1895.4371337890625,0.0,1620.934326171875,0.5723943710327148,1.0,0.0,3.0,1.0,0.0
12421620,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.73184734582901,0.2154637277126312,0.1967221051454544,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830383300781,0.9031798839569092,0.4125126898288727,0.3928893506526947,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.9990000128746032,0.6402165293693542,0.3926694095134735,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.8169355988502502,0.3023605346679687,0.289139837026596,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.6957235336303711,0.1843528747558593,0.8433008790016174,286.5828857421875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.0776062011719,286.5864562988281,1.0,0.4890745878219604,1.0,1.0,0.0,1.0,-2.538740396499634,2.5387353897094727,5.183598204894224e-06,1.9616981744766235,0.5950050354003906,0.5950050354003906,0.0,118.25968170166016,123.0,22185.94140625,-0.0,1445.9912109375,1.0,283.1499938964844,285.8973999023437,292.5221862792969,294.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,39212.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879856586456299,1.0,0.0,0.0,1.921886086463928,1.9218978881835933,2.4646126917105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.01953125,0.0,338.9787902832031,1895.4371337890625,0.0,1517.2586669921875,0.5454110503196716,1.0,0.0,3.0,1.0,0.0
12421680,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816955566406,0.73184734582901,0.2154637277126312,0.1967221051454544,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830383300781,0.9031798839569092,0.4125126898288727,0.3928893506526947,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5834350585937,0.9990000128746032,0.6402165293693542,0.3926694095134735,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58251953125,0.8169355988502502,0.3023605346679687,0.289139837026596,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.58123779296875,0.6957235336303711,0.1843528747558593,0.8433008790016174,286.5828857421875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.0776062011719,286.5864562988281,1.0,0.4890745878219604,1.0,1.0,0.0,1.0,-2.538740396499634,2.5387353897094727,5.183598204894224e-06,1.9616981744766235,0.5950050354003906,0.5950050354003906,0.0,118.25968170166016,123.0,22185.94140625,-0.0,1445.9912109375,1.0,283.1499938964844,285.8973999023437,292.5221862792969,294.0611572265625,293.1499938964844,293.1499938964844,283.1499938964844,39212.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879856586456299,1.0,0.0,0.0,1.921886086463928,1.9218978881835933,2.4646126917105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.01953125,0.0,338.9787902832031,1895.4371337890625,0.0,1517.2586669921875,0.5454110503196716,1.0,0.0,3.0,1.0,0.0
12421740,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.7264091968536377,0.2138996571302414,0.1954149454832077,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8960578441619873,0.4101119935512543,0.3907299637794494,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65966796875,0.9990000128746032,0.6376546025276184,0.3996110260486603,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.8108505606651306,0.3004973530769348,0.2874853014945984,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.6895551085472107,0.1828395426273346,0.8370107412338257,286.6590881347656,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0654602050781,286.6628723144531,1.0,0.4901676476001739,1.0,1.0,0.0,1.0,-2.533369779586792,2.533364534378052,5.161721674085129e-06,1.9575620889663696,0.5730496048927307,0.5730496048927307,0.0,120.7744369506836,126.0,21188.08203125,-0.0,1449.836669921875,1.0,283.1499938964844,285.9740295410156,292.4539794921875,293.9333190917969,293.1499938964844,293.1499938964844,283.1499938964844,39034.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737557053565979,1.0,0.0,0.0,1.7849000692367554,1.7849112749099731,2.125794225094069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.10498046875,0.0,290.6098022460937,1895.4371337890625,0.0,1410.1148681640625,0.5198580026626587,1.0,0.0,3.0,1.0,0.0
12421800,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578063964844,0.7264091968536377,0.2138996571302414,0.1954149454832077,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65924072265625,0.8960578441619873,0.4101119935512543,0.3907299637794494,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65966796875,0.9990000128746032,0.6376546025276184,0.3996110260486603,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6586608886719,0.8108505606651306,0.3004973530769348,0.2874853014945984,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573181152344,0.6895551085472107,0.1828395426273346,0.8370107412338257,286.6590881347656,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0654602050781,286.6628723144531,1.0,0.4901676476001739,1.0,1.0,0.0,1.0,-2.533369779586792,2.533364534378052,5.161721674085129e-06,1.9575620889663696,0.5730496048927307,0.5730496048927307,0.0,120.7744369506836,126.0,21188.08203125,-0.0,1449.836669921875,1.0,283.1499938964844,285.9740295410156,292.4539794921875,293.9333190917969,293.1499938964844,293.1499938964844,283.1499938964844,39034.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737557053565979,1.0,0.0,0.0,1.7849000692367554,1.7849112749099731,2.125794225094069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.10498046875,0.0,290.6098022460937,1895.4371337890625,0.0,1410.1148681640625,0.5198580026626587,1.0,0.0,3.0,1.0,0.0
12421860,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.7209389209747314,0.2123627364635467,0.1941381692886352,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73883056640625,0.8889622092247009,0.407753050327301,0.3886156976222992,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,0.6346026062965393,0.4067618548870086,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8045132756233215,0.2986592054367065,0.2858605086803436,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.6834008693695068,0.1813428103923797,0.8308177590370178,286.7386779785156,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.053955078125,286.7426147460937,1.0,0.491423636674881,1.0,1.0,0.0,1.0,-2.528493642807007,2.5284886360168457,5.1419096962490585e-06,1.9538116455078125,0.5509668588638306,0.5509668588638306,0.0,123.43689727783205,114.0,20177.142578125,-0.0,1454.9443359375,1.0,283.1499938964844,286.0526123046875,292.38580322265625,293.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,38823.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586170196533203,1.0,0.0,0.0,1.6530630588531494,1.65307354927063,1.8233593834793282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.70263671875,0.0,248.9572906494141,1895.4371337890625,0.0,1300.7349853515625,0.4960291087627411,1.0,0.0,3.0,1.0,0.0
12421920,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.73736572265625,0.7209389209747314,0.2123627364635467,0.1941381692886352,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.73883056640625,0.8889622092247009,0.407753050327301,0.3886156976222992,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73931884765625,0.9990000128746032,0.6346026062965393,0.4067618548870086,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7382507324219,0.8045132756233215,0.2986592054367065,0.2858605086803436,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7368469238281,0.6834008693695068,0.1813428103923797,0.8308177590370178,286.7386779785156,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.053955078125,286.7426147460937,1.0,0.491423636674881,1.0,1.0,0.0,1.0,-2.528493642807007,2.5284886360168457,5.1419096962490585e-06,1.9538116455078125,0.5509668588638306,0.5509668588638306,0.0,123.43689727783205,114.0,20177.142578125,-0.0,1454.9443359375,1.0,283.1499938964844,286.0526123046875,292.38580322265625,293.8047180175781,293.1499938964844,293.1499938964844,283.1499938964844,38823.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586170196533203,1.0,0.0,0.0,1.6530630588531494,1.65307354927063,1.8233593834793282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.70263671875,0.0,248.9572906494141,1895.4371337890625,0.0,1300.7349853515625,0.4960291087627411,1.0,0.0,3.0,1.0,0.0
12421980,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81231689453125,0.7208468914031982,0.2108224481344223,0.1927194893360138,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8893015384674072,0.4053973853588104,0.3863626420497894,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.9990000128746032,0.6321023106575012,0.4039535522460937,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8047024607658386,0.2968104481697082,0.2840820848941803,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.68304842710495,0.179838091135025,0.8238865733146667,286.8134765625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0468139648437,286.8168640136719,1.0,0.4874739646911621,1.0,1.0,0.0,1.0,-2.510260820388794,2.5102555751800537,5.068427526566666e-06,1.939919352531433,0.5286538004875183,0.5286538004875183,0.0,121.72055053710938,102.0,19116.3046875,-0.0,1423.888916015625,1.0,283.1499938964844,286.12744140625,292.31744384765625,293.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,38599.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642555296421051,1.0,0.0,0.0,1.5269993543624878,1.52700936794281,1.5558622123990062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.541015625,0.0,213.3621826171875,1895.4371337890625,0.0,1190.2838134765625,0.4740572869777679,1.0,0.0,3.0,1.0,0.0
12422040,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.81231689453125,0.7208468914031982,0.2108224481344223,0.1927194893360138,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8136291503906,0.8893015384674072,0.4053973853588104,0.3863626420497894,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.9990000128746032,0.6321023106575012,0.4039535522460937,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8131103515625,0.8047024607658386,0.2968104481697082,0.2840820848941803,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8118591308594,0.68304842710495,0.179838091135025,0.8238865733146667,286.8134765625,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0468139648437,286.8168640136719,1.0,0.4874739646911621,1.0,1.0,0.0,1.0,-2.510260820388794,2.5102555751800537,5.068427526566666e-06,1.939919352531433,0.5286538004875183,0.5286538004875183,0.0,121.72055053710938,102.0,19116.3046875,-0.0,1423.888916015625,1.0,283.1499938964844,286.12744140625,292.31744384765625,293.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,38599.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642555296421051,1.0,0.0,0.0,1.5269993543624878,1.52700936794281,1.5558622123990062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.541015625,0.0,213.3621826171875,1895.4371337890625,0.0,1190.2838134765625,0.4740572869777679,1.0,0.0,3.0,1.0,0.0
12422100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.846923828125,0.7224510908126831,0.2100535035133361,0.1919653117656707,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.84820556640625,0.8917362093925476,0.4042176902294159,0.3851872682571411,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8486022949219,0.9990000128746032,0.631680428981781,0.3995274603366852,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8476867675781,0.8068151473999023,0.2958813309669494,0.2831407785415649,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.6846396923065186,0.1790896952152252,0.8202024102210999,286.8480529785156,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0465393066406,286.851318359375,1.0,0.4841710329055786,1.0,1.0,0.0,1.0,-2.4970710277557373,2.497066020965576,5.015383976569865e-06,1.9297550916671755,0.5173628330230713,0.5173628330230713,0.0,119.54135131835938,102.0,18573.15234375,-0.0,1397.6845703125,1.0,283.1499938964844,286.1628112792969,292.28277587890625,293.6080017089844,293.1499938964844,293.1499938964844,283.1499938964844,38489.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340720653533936,1.0,0.0,0.0,1.4660968780517578,1.4661065340042114,1.4342298015890265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.56982421875,0.0,197.5753631591797,1895.4371337890625,0.0,1134.4215087890625,0.4637645483016968,1.0,0.0,3.0,1.0,0.0
12422160,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804626464844,0.7249083518981934,0.2092860341072082,0.1911913454532623,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.8953698873519897,0.403037279844284,0.3839890956878662,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.882080078125,0.9990000128746032,0.6318651437759399,0.3935959041118622,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.8099254369735718,0.2949496805667877,0.2821748554706573,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8800354003906,0.6871691942214966,0.1783462166786193,0.816432535648346,286.8815612792969,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.0484619140625,286.8847351074219,1.0,0.4801726043224334,1.0,1.0,0.0,1.0,-2.4818882942199707,2.4818832874298096,4.954642008669907e-06,1.918036103248596,0.5059814453125,0.5059814453125,0.0,116.73580932617188,105.0,18026.228515625,-0.0,1366.5721435546875,1.0,283.1499938964844,286.1973876953125,292.2479248046875,293.5408935546875,293.1499938964844,293.1499938964844,283.1499938964844,38379.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252549886703491,1.0,0.0,0.0,1.4066624641418457,1.4066718816757202,1.3203016635543468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.6728515625,0.0,183.0064239501953,1895.4371337890625,0.0,1078.2637939453125,0.4539289474487304,1.0,0.0,3.0,1.0,0.0
12422220,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.7261483073234558,0.2081991583108902,0.1901496350765228,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322814941406,0.8974261283874512,0.4013563394546509,0.3823381662368774,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.6326782703399658,0.3892960250377655,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93170166015625,0.8115967512130737,0.293622076511383,0.2808549702167511,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9303894042969,0.6883466839790344,0.1773026287555694,0.8114020228385925,286.93212890625,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0538635253906,286.93572998046875,1.0,0.4768717586994171,1.0,1.0,0.0,1.0,-2.465845823287964,2.465841054916382,4.890540822088951e-06,1.9054800271987915,0.4894887506961822,0.4894887506961822,0.0,114.55380249023438,105.0,17259.81640625,-0.0,1337.3660888671875,1.0,283.1499938964844,286.2483215332031,292.1979064941406,293.4443664550781,293.1499938964844,293.1499938964844,283.1499938964844,38219.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6119976043701172,1.0,0.0,0.0,1.3238701820373535,1.3238792419433594,1.1694569224118825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.01904296875,0.0,164.02244567871094,1895.4371337890625,0.0,997.6358032226562,0.4405736029148102,1.0,0.0,3.0,1.0,0.0
12422280,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9517517089844,0.726218044757843,0.2077795267105102,0.1897595673799514,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9531555175781,0.8976506590843201,0.4007079303264618,0.3817131221294403,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535827636719,0.9990000128746032,0.6329580545425415,0.3883768022060394,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.8117521405220032,0.2931084036827087,0.2803567051887512,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.688360869884491,0.1769020706415176,0.8095329403877258,286.9530029296875,288.6617431640625,291.1566772460937,289.2714538574219,291.1583557128906,297.0559387207031,286.9566955566406,1.0,0.4758780300617218,1.0,1.0,0.0,1.0,-2.460676431655884,2.4606714248657227,4.870029897574568e-06,1.9014623165130613,0.4830568134784698,0.4830568134784698,0.0,114.03392028808594,108.0,16967.32421875,-0.0,1328.7939453125,1.0,283.1499938964844,286.2688293457031,292.1788024902344,293.40740966796875,293.1499938964844,293.1499938964844,283.1499938964844,38156.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066998243331909,1.0,0.0,0.0,1.292672038078308,1.2926809787750244,1.1149877821026169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.0625,0.0,157.24754333496094,1895.4371337890625,0.0,966.7443237304688,0.4356433153152466,1.0,0.0,3.0,1.0,0.0
12422340,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7251787781715393,0.2062880843877792,0.1884074062108993,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8966642022132874,0.3984115719795227,0.379534900188446,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.9990000128746032,0.6334787607192993,0.3873981237411499,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8107735514640808,0.2912787497043609,0.2786183059215545,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.6870216131210327,0.1754837036132812,0.8030925393104553,287.0297546386719,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.061279296875,287.0336303710937,1.0,0.4734200835227966,1.0,1.0,0.0,1.0,-2.4454286098480225,2.4454238414764404,4.809808160644025e-06,1.889620661735535,0.4599863588809967,0.4599863588809967,0.0,113.16423034667967,111.0,15943.1923828125,-0.0,1306.46142578125,1.0,283.1499938964844,286.3427124023437,292.1126708984375,293.2789001464844,293.1499938964844,293.1499938964844,283.1499938964844,37937.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874022841453552,1.0,0.0,0.0,1.1858887672424316,1.1858973503112793,9.38385511517481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.16162109375,0.0,135.56849670410156,1895.4371337890625,0.0,861.0668334960938,0.4192057847976684,1.0,0.0,3.0,1.0,0.0
12422400,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284423828125,0.7251787781715393,0.2062880843877792,0.1884074062108993,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0299072265625,0.8966642022132874,0.3984115719795227,0.379534900188446,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.9990000128746032,0.6334787607192993,0.3873981237411499,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0293273925781,0.8107735514640808,0.2912787497043609,0.2786183059215545,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.02789306640625,0.6870216131210327,0.1754837036132812,0.8030925393104553,287.0297546386719,288.7526550292969,291.0833435058594,289.2089538574219,291.08502197265625,297.061279296875,287.0336303710937,1.0,0.4734200835227966,1.0,1.0,0.0,1.0,-2.4454286098480225,2.4454238414764404,4.809808160644025e-06,1.889620661735535,0.4599863588809967,0.4599863588809967,0.0,113.16423034667967,111.0,15943.1923828125,-0.0,1306.46142578125,1.0,283.1499938964844,286.3427124023437,292.1126708984375,293.2789001464844,293.1499938964844,293.1499938964844,283.1499938964844,37937.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874022841453552,1.0,0.0,0.0,1.1858887672424316,1.1858973503112793,9.38385511517481e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.16162109375,0.0,135.56849670410156,1895.4371337890625,0.0,861.0668334960938,0.4192057847976684,1.0,0.0,3.0,1.0,0.0
12422460,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.7225825190544128,0.2047986984252929,0.1870988458395004,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8935399651527405,0.3961341083049774,0.3774187266826629,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.9990000128746032,0.63310706615448,0.3891721963882446,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.8079137206077576,0.2894451320171356,0.2769207656383514,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.68401038646698,0.1740681082010269,0.7968834638595581,287.10821533203125,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.06231689453125,287.1121520996094,1.0,0.4722589552402496,1.0,1.0,0.0,1.0,-2.4339439868927,2.433939218521118,4.764727691508597e-06,1.8807140588760376,0.4367631375789642,0.4367631375789642,0.0,113.46713256835938,114.0,14949.78515625,-0.0,1293.7724609375,1.0,283.1499938964844,286.4164733886719,292.0492858886719,293.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,37733.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678145885467529,1.0,0.0,0.0,1.0863709449768066,1.0863791704177856,7.874984930822394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.451171875,0.0,117.36376953125,1895.4371337890625,0.0,764.9503173828125,0.404490202665329,1.0,0.0,3.0,1.0,0.0
12422520,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1068725585937,0.7225825190544128,0.2047986984252929,0.1870988458395004,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1083679199219,0.8935399651527405,0.3961341083049774,0.3774187266826629,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1088562011719,0.9990000128746032,0.63310706615448,0.3891721963882446,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1077880859375,0.8079137206077576,0.2894451320171356,0.2769207656383514,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.68401038646698,0.1740681082010269,0.7968834638595581,287.10821533203125,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.06231689453125,287.1121520996094,1.0,0.4722589552402496,1.0,1.0,0.0,1.0,-2.4339439868927,2.433939218521118,4.764727691508597e-06,1.8807140588760376,0.4367631375789642,0.4367631375789642,0.0,113.46713256835938,114.0,14949.78515625,-0.0,1293.7724609375,1.0,283.1499938964844,286.4164733886719,292.0492858886719,293.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,37733.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678145885467529,1.0,0.0,0.0,1.0863709449768066,1.0863791704177856,7.874984930822394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.451171875,0.0,117.36376953125,1895.4371337890625,0.0,764.9503173828125,0.404490202665329,1.0,0.0,3.0,1.0,0.0
12422580,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852111816406,0.7188737988471985,0.2033004909753799,0.1858123987913131,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18670654296875,0.8889595866203308,0.3938635885715484,0.3753402233123779,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18719482421875,0.9990000128746032,0.6318464279174805,0.3928698897361755,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18609619140625,0.8036563992500305,0.2875940799713135,0.2752388715744018,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.6798481345176697,0.1726386547088623,0.7907673120498657,287.1865539550781,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.05908203125,287.1904602050781,1.0,0.4719980955123901,1.0,1.0,0.0,1.0,-2.424973487854004,2.424968719482422,4.729692591354251e-06,1.8737698793411253,0.4133725166320801,0.4133725166320801,0.0,114.59515380859376,117.0,13986.6943359375,-0.0,1287.613525390625,1.0,283.1499938964844,286.4888000488281,291.9877014160156,293.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,37550.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481369495391846,1.0,0.0,0.0,0.9939414858818054,0.9939494729042052,6.59196786045868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.55859375,0.0,102.0790023803711,1895.4371337890625,0.0,678.8724975585938,0.3913334310054779,1.0,0.0,3.0,1.0,0.0
12422640,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1852111816406,0.7188737988471985,0.2033004909753799,0.1858123987913131,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18670654296875,0.8889595866203308,0.3938635885715484,0.3753402233123779,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18719482421875,0.9990000128746032,0.6318464279174805,0.3928698897361755,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.18609619140625,0.8036563992500305,0.2875940799713135,0.2752388715744018,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1846618652344,0.6798481345176697,0.1726386547088623,0.7907673120498657,287.1865539550781,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.05908203125,287.1904602050781,1.0,0.4719980955123901,1.0,1.0,0.0,1.0,-2.424973487854004,2.424968719482422,4.729692591354251e-06,1.8737698793411253,0.4133725166320801,0.4133725166320801,0.0,114.59515380859376,117.0,13986.6943359375,-0.0,1287.613525390625,1.0,283.1499938964844,286.4888000488281,291.9877014160156,293.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,37550.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481369495391846,1.0,0.0,0.0,0.9939414858818054,0.9939494729042052,6.59196786045868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.55859375,0.0,102.0790023803711,1895.4371337890625,0.0,678.8724975585938,0.3913334310054779,1.0,0.0,3.0,1.0,0.0
12422700,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2239074707031,0.7166962027549744,0.2025451958179474,0.1851722002029419,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2254333496094,0.8862898945808411,0.392729103565216,0.374310553073883,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2259216308594,0.9990000128746032,0.6309047341346741,0.3952481746673584,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.8011566400527954,0.286658376455307,0.2743975818157196,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.6774633526802063,0.1719152927398681,0.7877137660980225,287.22528076171875,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0561828613281,287.2291564941406,1.0,0.472114622592926,1.0,1.0,0.0,1.0,-2.421144962310791,2.421140193939209,4.714789156423649e-06,1.8708107471466064,0.4016065597534179,0.4016065597534179,0.0,115.39080810546876,117.0,13527.0986328125,-0.0,1286.291015625,1.0,283.1499938964844,286.52520751953125,291.9573974609375,292.977294921875,293.1499938964844,293.1499938964844,283.1499938964844,37468.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382841229438782,1.0,0.0,0.0,0.9502974152565002,0.9503052830696106,6.025769749840039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.76318359375,0.0,95.37380981445312,1895.4371337890625,0.0,639.4351806640625,0.3852782249450683,1.0,0.0,3.0,1.0,0.0
12422760,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.26177978515625,0.7143359780311584,0.201784074306488,0.1845316290855407,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26324462890625,0.883439302444458,0.391592264175415,0.3732842803001404,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2637023925781,0.9990000128746032,0.6297663450241089,0.3978972136974334,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2626647949219,0.7984795570373535,0.2857138812541961,0.273553192615509,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2612609863281,0.6749329566955566,0.1711848676204681,0.7846516966819763,287.2630920410156,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0527038574219,287.2668151855469,1.0,0.4723568856716156,1.0,1.0,0.0,1.0,-2.417631149291992,2.4176266193389893,4.701138095697388e-06,1.868097782135009,0.3897817432880401,0.3897817432880401,0.0,116.30789947509766,105.0,13095.521484375,-0.0,1285.8487548828125,1.0,283.1499938964844,286.5686340332031,291.9278259277344,292.92095947265625,293.1499938964844,293.1499938964844,283.1499938964844,37392.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284845232963562,1.0,0.0,0.0,0.9082958698272704,0.9083036184310912,5.5048836600235524e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.8798828125,0.0,89.21429443359375,1895.4371337890625,0.0,602.4856567382812,0.3795338869094848,1.0,0.0,3.0,1.0,0.0
12422820,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.7149439454078674,0.2002148330211639,0.1830791682004928,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.8848016262054443,0.3892697989940643,0.3710554838180542,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310241699219,0.9990000128746032,0.6279149651527405,0.3937412798404693,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.7994668483734131,0.2837631404399872,0.2716729640960693,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.6753027439117432,0.1696755737066269,0.7776603698730469,287.3305053710937,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0476989746094,287.3336181640625,1.0,0.4677659869194031,1.0,1.0,0.0,1.0,-2.397574186325073,2.397569417953491,4.623899258149322e-06,1.852768898010254,0.365826666355133,0.365826666355133,0.0,114.06465911865234,108.0,12225.2666015625,-0.0,1252.749267578125,1.0,283.1499938964844,286.64971923828125,291.8709411621094,292.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,37236.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092993378639221,1.0,0.0,0.0,0.8284444808959961,0.8284519910812378,4.579523249503836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.978515625,0.0,78.2143325805664,1895.4371337890625,0.0,536.2865600585938,0.3690033555030823,1.0,0.0,3.0,1.0,0.0
12422880,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32940673828125,0.7149439454078674,0.2002148330211639,0.1830791682004928,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.33062744140625,0.8848016262054443,0.3892697989940643,0.3710554838180542,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3310241699219,0.9990000128746032,0.6279149651527405,0.3937412798404693,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33013916015625,0.7994668483734131,0.2837631404399872,0.2716729640960693,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3289489746094,0.6753027439117432,0.1696755737066269,0.7776603698730469,287.3305053710937,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0476989746094,287.3336181640625,1.0,0.4677659869194031,1.0,1.0,0.0,1.0,-2.397574186325073,2.397569417953491,4.623899258149322e-06,1.852768898010254,0.365826666355133,0.365826666355133,0.0,114.06465911865234,108.0,12225.2666015625,-0.0,1252.749267578125,1.0,283.1499938964844,286.64971923828125,291.8709411621094,292.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,37236.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092993378639221,1.0,0.0,0.0,0.8284444808959961,0.8284519910812378,4.579523249503836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.978515625,0.0,78.2143325805664,1895.4371337890625,0.0,536.2865600585938,0.3690033555030823,1.0,0.0,3.0,1.0,0.0
12422940,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941650390625,0.7137287259101868,0.1986302137374878,0.1816462874412536,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.8837984204292297,0.3869213163852691,0.3688367009162903,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.9990000128746032,0.6269707083702087,0.3926886916160583,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.7982956171035767,0.28177410364151,0.2697911262512207,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.6738260388374329,0.168158546090126,0.7707887887954712,287.39532470703125,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0469665527344,287.3987121582031,1.0,0.4653432369232178,1.0,1.0,0.0,1.0,-2.381396532058716,2.381392002105713,4.56157476946828e-06,1.8401283025741573,0.341487318277359,0.341487318277359,0.0,113.1427993774414,111.0,11385.1416015625,-0.0,1230.0191650390625,1.0,283.1499938964844,286.7279357910156,291.8080444335937,292.6909484863281,293.1499938964844,293.1499938964844,283.1499938964844,37078.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893264770507812,1.0,0.0,0.0,0.7539782524108887,0.7539856433868408,3.7932469609813786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.268310546875,0.0,68.73030853271484,1895.4371337890625,0.0,475.2447509765625,0.359799325466156,1.0,0.0,3.0,1.0,0.0
12423000,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3941650390625,0.7137287259101868,0.1986302137374878,0.1816462874412536,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3954772949219,0.8837984204292297,0.3869213163852691,0.3688367009162903,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3959045410156,0.9990000128746032,0.6269707083702087,0.3926886916160583,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.7982956171035767,0.28177410364151,0.2697911262512207,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3936767578125,0.6738260388374329,0.168158546090126,0.7707887887954712,287.39532470703125,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.0469665527344,287.3987121582031,1.0,0.4653432369232178,1.0,1.0,0.0,1.0,-2.381396532058716,2.381392002105713,4.56157476946828e-06,1.8401283025741573,0.341487318277359,0.341487318277359,0.0,113.1427993774414,111.0,11385.1416015625,-0.0,1230.0191650390625,1.0,283.1499938964844,286.7279357910156,291.8080444335937,292.6909484863281,293.1499938964844,293.1499938964844,283.1499938964844,37078.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4893264770507812,1.0,0.0,0.0,0.7539782524108887,0.7539856433868408,3.7932469609813786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.268310546875,0.0,68.73030853271484,1895.4371337890625,0.0,475.2447509765625,0.359799325466156,1.0,0.0,3.0,1.0,0.0
12423060,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601135253906,0.7106736302375793,0.1970207393169403,0.180239126086235,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46142578125,0.8804967999458313,0.3845521211624145,0.3666460216045379,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.9990000128746032,0.6254727244377136,0.3946644365787506,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609069824219,0.7950206995010376,0.2797440588474273,0.2679200172424316,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.6705705523490906,0.166622519493103,0.7640790939331055,287.4613037109375,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0443115234375,287.46466064453125,1.0,0.4641571938991546,1.0,1.0,0.0,1.0,-2.369137048721313,2.3691325187683105,4.514774445851799e-06,1.8306233882904053,0.3168267607688904,0.3168267607688904,0.0,113.51932525634766,99.0,10579.638671875,-0.0,1217.3082275390625,1.0,283.1499938964844,286.8066101074219,291.73944091796875,292.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,36930.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667065739631653,1.0,0.0,0.0,0.6851197481155396,0.6851269602775574,3.1320340099227906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.111572265625,0.0,60.57851791381836,1895.4371337890625,0.0,414.63385009765625,0.3518537878990173,1.0,0.0,3.0,1.0,0.0
12423120,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4601135253906,0.7106736302375793,0.1970207393169403,0.180239126086235,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46142578125,0.8804967999458313,0.3845521211624145,0.3666460216045379,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4618835449219,0.9990000128746032,0.6254727244377136,0.3946644365787506,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4609069824219,0.7950206995010376,0.2797440588474273,0.2679200172424316,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4596252441406,0.6705705523490906,0.166622519493103,0.7640790939331055,287.4613037109375,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0443115234375,287.46466064453125,1.0,0.4641571938991546,1.0,1.0,0.0,1.0,-2.369137048721313,2.3691325187683105,4.514774445851799e-06,1.8306233882904053,0.3168267607688904,0.3168267607688904,0.0,113.51932525634766,99.0,10579.638671875,-0.0,1217.3082275390625,1.0,283.1499938964844,286.8066101074219,291.73944091796875,292.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,36930.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667065739631653,1.0,0.0,0.0,0.6851197481155396,0.6851269602775574,3.1320340099227906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3587.111572265625,0.0,60.57851791381836,1895.4371337890625,0.0,414.63385009765625,0.3518537878990173,1.0,0.0,3.0,1.0,0.0
12423180,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.7124135494232178,0.1953591853380203,0.1786738634109497,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8833600878715515,0.3821284770965576,0.3642909526824951,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213928222656,0.9990000128746032,0.6241716146469116,0.3884129226207733,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.7972802519798279,0.2776412963867187,0.2658654749393463,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195007324219,0.6720118522644043,0.1650344580411911,0.7565843462944031,287.5209045410156,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0420837402344,287.523681640625,1.0,0.4584507644176483,1.0,1.0,0.0,1.0,-2.345460891723633,2.345456600189209,4.425461611390347e-06,1.812463998794556,0.2917202115058899,0.2917202115058899,0.0,110.39031219482422,102.0,9789.9658203125,-0.0,1177.6427001953125,1.0,283.1499938964844,286.88092041015625,291.6744689941406,292.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,36801.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420269131660461,1.0,0.0,0.0,0.6214337944984436,0.6214408874511719,2.5768146727500607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.88720703125,0.0,53.5259017944336,1895.4371337890625,0.0,357.2709655761719,0.3450089991092682,1.0,0.0,3.0,1.0,0.0
12423240,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5199279785156,0.7124135494232178,0.1953591853380203,0.1786738634109497,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5210266113281,0.8833600878715515,0.3821284770965576,0.3642909526824951,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213928222656,0.9990000128746032,0.6241716146469116,0.3884129226207733,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5205993652344,0.7972802519798279,0.2776412963867187,0.2658654749393463,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5195007324219,0.6720118522644043,0.1650344580411911,0.7565843462944031,287.5209045410156,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0420837402344,287.523681640625,1.0,0.4584507644176483,1.0,1.0,0.0,1.0,-2.345460891723633,2.345456600189209,4.425461611390347e-06,1.812463998794556,0.2917202115058899,0.2917202115058899,0.0,110.39031219482422,102.0,9789.9658203125,-0.0,1177.6427001953125,1.0,283.1499938964844,286.88092041015625,291.6744689941406,292.4355773925781,293.1499938964844,293.1499938964844,283.1499938964844,36801.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420269131660461,1.0,0.0,0.0,0.6214337944984436,0.6214408874511719,2.5768146727500607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.88720703125,0.0,53.5259017944336,1895.4371337890625,0.0,357.2709655761719,0.3450089991092682,1.0,0.0,3.0,1.0,0.0
12423300,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.7125382423400879,0.1945224553346634,0.1778972446918487,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.8838565945625305,0.3809047341346741,0.3631146848201751,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5492248535156,0.9990000128746032,0.6239688396453857,0.3865221440792084,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.7975530028343201,0.2765740752220154,0.2648351490497589,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5472412109375,0.672002375125885,0.1642368733882904,0.7528712749481201,287.5487060546875,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0428161621094,287.5516662597656,1.0,0.4566247463226318,1.0,1.0,0.0,1.0,-2.335136651992798,2.335132122039795,4.386477939988254e-06,1.8043622970581048,0.2789694666862488,0.2789694666862488,0.0,109.3491439819336,102.0,9408.8896484375,-0.0,1161.8609619140625,1.0,283.1499938964844,286.916015625,291.64410400390625,292.375244140625,293.1499938964844,293.1499938964844,283.1499938964844,36744.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291932880878448,1.0,0.0,0.0,0.5913577079772949,0.5913647413253784,2.3334257193141642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3179.0751953125,0.0,50.34489059448242,1895.4371337890625,0.0,330.4835510253906,0.3419455289840698,1.0,0.0,3.0,1.0,0.0
