time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7119057178497314,0.193679004907608,0.1771358698606491,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776062011719,0.8833836317062378,0.3796736001968384,0.3619522750377655,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.9990000128746032,0.6236672401428223,0.3858892321586609,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5771484375,0.7969462275505066,0.2754954695701599,0.2638157308101654,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.6712499260902405,0.1634353697299957,0.7492473721504211,287.5774841308594,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.043212890625,287.5804748535156,1.0,0.4552134573459625,1.0,1.0,0.0,1.0,-2.3264853954315186,2.3264811038970947,4.354074008006137e-06,1.7976418733596802,0.2661164700984955,0.2661164700984955,0.0,108.84269714355467,105.0,9038.20703125,-0.0,1150.1790771484375,1.0,283.1499938964844,286.9514465332031,291.61529541015625,292.3171081542969,293.1499938964844,293.1499938964844,283.1499938964844,36692.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161804914474487,1.0,0.0,0.0,0.5624951124191284,0.5625020861625671,2.111207741961607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3049.5087890625,0.0,47.37480926513672,1895.4371337890625,0.0,305.11016845703125,0.3391017317771911,1.0,0.0,3.0,1.0,0.0
12423420,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62457275390625,0.7098909616470337,0.192314013838768,0.1759258210659027,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6258850097656,0.8813942670822144,0.3776901364326477,0.3601012527942657,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263427734375,0.9990000128746032,0.6228119134902954,0.3864618837833404,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6253662109375,0.7948467135429382,0.273745059967041,0.2621844112873077,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.62408447265625,0.6690934896469116,0.1621395349502563,0.743506669998169,287.6257629394531,289.5528869628906,290.43798828125,288.7026672363281,290.4397888183594,297.0423583984375,287.62908935546875,1.0,0.4536890685558319,1.0,1.0,0.0,1.0,-2.314638137817383,2.314633846282959,4.309918949729763e-06,1.788447022438049,0.2453572750091552,0.2453572750091552,0.0,108.69598388671876,105.0,8489.0615234375,-0.0,1136.459228515625,1.0,283.1499938964844,287.0124206542969,291.5725402832031,292.2293701171875,293.1499938964844,293.1499938964844,283.1499938964844,36615.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3952909708023071,1.0,0.0,0.0,0.5187695026397705,0.5187764167785645,1.7957352937969517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2853.457763671875,0.0,43.01900100708008,1895.4371337890625,0.0,267.48687744140625,0.3349646925926208,1.0,0.0,3.0,1.0,0.0
12423480,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6370849609375,0.7092209458351135,0.1919712126255035,0.1756248623132705,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63836669921875,0.8807032108306885,0.3771936297416687,0.3596407473087311,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387939453125,0.9990000128746032,0.6225169897079468,0.3868574202060699,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63787841796875,0.7941430807113647,0.2733040452003479,0.2617765367031097,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.6684045195579529,0.161813423037529,0.7420787215232849,287.63824462890625,289.5710754394531,290.42333984375,288.6925048828125,290.42510986328125,297.0418395996094,287.6414489746094,1.0,0.4534252882003784,1.0,1.0,0.0,1.0,-2.311992883682251,2.311988592147827,4.300094133213861e-06,1.7863953113555908,0.2401345372200012,0.2401345372200012,0.0,108.7650375366211,108.0,8353.146484375,-0.0,1133.8128662109375,1.0,283.1499938964844,287.0297241210937,291.56256103515625,292.2087097167969,293.1499938964844,293.1499938964844,283.1499938964844,36597.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901123404502868,1.0,0.0,0.0,0.5083162188529968,0.5083231329917908,1.7240958882780433e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.561279296875,0.0,42.0018196105957,1895.4371337890625,0.0,258.6478576660156,0.3340047299861908,1.0,0.0,3.0,1.0,0.0
12423540,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.7050678133964539,0.0,0.1741276979446411,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.8763562440872192,0.0,0.3573515713214874,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.9990000128746032,0.0,0.3900351524353027,296.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.7897912859916687,0.0,0.2597348392009735,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.6642716526985168,0.0,0.7349594831466675,287.7012634277344,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.037353515625,287.7046203613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.300255298614502,2.300251007080078,4.256660758983344e-06,1.777300477027893,0.0,0.0,0.0,109.61761474609376,60.0,7708.5673828125,-0.0,1124.270751953125,0.0,283.1499938964844,287.1154479980469,291.5177307128906,292.1143493652344,293.1499938964844,293.1499938964844,278.1499938964844,36433.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4581826329231262,0.4714441895484924,1.4007826010242752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.28644943237305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000732421875,0.7050678133964539,0.0,0.1741276979446411,296.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.8763562440872192,0.0,0.3573515713214874,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.9990000128746032,0.0,0.3900351524353027,296.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.7897912859916687,0.0,0.2597348392009735,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995544433594,0.6642716526985168,0.0,0.7349594831466675,287.7012634277344,294.1499938964844,290.3500061035156,288.6427307128906,290.351806640625,297.037353515625,287.7046203613281,0.0,0.0,1.0,1.0,0.0,1.0,-2.300255298614502,2.300251007080078,4.256660758983344e-06,1.777300477027893,0.0,0.0,0.0,109.61761474609376,60.0,7708.5673828125,-0.0,1124.270751953125,0.0,283.1499938964844,287.1154479980469,291.5177307128906,292.1143493652344,293.1499938964844,293.1499938964844,278.1499938964844,36433.13671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4581826329231262,0.4714441895484924,1.4007826010242752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,38.28644943237305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,0.0007039923220872,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.3729143142700195,0.0,0.0007413398707285,297.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.3729143142700195,0.0,0.0005475512007251,297.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,0.0007413394050672,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.0035165951121598,287.79547119140625,294.1499938964844,290.3081970214844,288.615478515625,290.3314819335937,296.6279602050781,286.851806640625,0.0,0.0,0.7739995718002319,0.7739995718002319,0.2260004132986068,1.0,-0.0075565944425761,0.0076093333773314,-5.273908391245641e-05,-0.0094656832516193,0.0,0.0,0.0,-0.0397343188524246,60.0,1126.3870849609375,-0.0,-3.837570147879887e-06,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,7.683411240577698e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.962610444970953e-16,4.2207310301524924e-16,1.7001877580557033e-21,3.110571479211788e-12,3.1105643234774494e-12,7.277533374880312e-18,0.0,0.0,-0.0,0.0,0.0,6.682795869608936e-27,2.9877300253856324e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,0.0007144887349568,297.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,0.0013880411861464,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0005775450845248,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.779541015625,0.0,0.0,0.0010310234501957,297.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.0030774683691561,287.7943725585937,294.1499938964844,290.2754821777344,288.5949401855469,290.3292236328125,296.176513671875,286.4583435058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0072616743855178,0.0071236160583794,0.0001380581088596,-0.0097861494868993,0.0,0.0,0.0,-0.0386608056724071,60.0,540.1626586914062,-0.0,-4.526185421127593e-06,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3322187056061217e-29,1.6996420532550728e-29,1.8057518100629808e-32,-4.436908297408897e-18,-4.433734405398531e-18,-3.1738160777706746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,0.0001120134693337,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,0.000136334914714,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784423828125,0.0,0.0,0.0001187741800094,297.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.0001260120188817,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,0.0005453185876831,287.792236328125,294.1499938964844,290.2373962402344,288.57177734375,290.31573486328125,295.53521728515625,286.2720947265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012384441215544,0.0025019242893904,-0.0012634801678359,-0.0127668129280209,0.0,0.0,0.0,-0.0081220623105764,60.0,232.02154541015625,-0.0,-1.0591232069145917e-07,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.5006762054380526e-20,2.020701423829892e-20,4.799748219978405e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.451898222323508e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77813720703125,0.0,0.0,9.994552965508774e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,7.422487396979704e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77764892578125,0.0,0.0,9.97139432001859e-05,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765197753906,0.0,0.0,0.0004718239360954,287.7913513183594,294.1499938964844,290.1987609863281,288.549072265625,290.3148193359375,294.8984680175781,286.207763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010084437672048,0.0006564716459251,0.0003519721794873,-0.0146621512249112,0.0,0.0,0.0,-0.0076988227665424,60.0,97.28547668457033,-0.0,-6.933704099765238e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.68231547540798e-21,4.953975398954063e-21,4.728340076453917e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.41205507842824e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,9.912433597492054e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,7.322330930037424e-05,297.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.911833330988884e-05,297.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004701442667283,287.7904052734375,294.1499938964844,290.15966796875,288.5268249511719,290.3135986328125,294.3320007324219,286.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030788835138,2.9423233627312584e-08,0.0010030494304373,-0.0153069905936717,0.0,0.0,0.0,-0.0078898668289184,60.0,40.49631881713867,-0.0,-6.85967620484007e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.839289960304824e-21,4.9225796941811266e-21,4.916710266123696e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.410991333425044e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77691650390625,0.0,0.0,9.910298831528051e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,7.319755241042003e-05,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.910268272506072e-05,297.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753295898437,0.0,0.0,0.0004700989811681,287.78936767578125,294.1499938964844,290.1200866699219,288.5049743652344,290.3120422363281,293.8290100097656,286.2087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029053082689,6.20337603507437e-09,0.0010028991382569,-0.0153041174635291,0.0,0.0,0.0,-0.007888114079833,60.0,19.1289119720459,-0.0,-6.857713685803901e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843368510024336e-21,4.921762610988161e-21,4.9216058990361736e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.41114194574766e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.910429071169348e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.319824362639338e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.910414519254118e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004701066936831,287.7870483398437,294.1499938964844,290.0397033691406,288.46240234375,290.30792236328125,292.9830322265625,286.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,10.435968399047852,-0.0,-6.857892742573314e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.921739992768287e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.41114194574766e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.910429071169348e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.319824362639338e-05,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749938964844,0.0,0.0,9.910414519254118e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,0.0004701066936831,287.7870483398437,294.1499938964844,290.0397033691406,288.46240234375,290.30792236328125,292.9830322265625,286.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053340244005994e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,10.435968399047852,-0.0,-6.857892742573314e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.921739992768287e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.41167090786621e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.910985681926832e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.320234726648778e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.910971130011605e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0004701331199612,287.7843933105469,294.1499938964844,289.9578552246094,288.4212341308594,290.30242919921875,292.308837890625,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.994462966918945,-0.0,-6.858634549189446e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217391849747205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,9.41167090786621e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,9.910985681926832e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,7.320234726648778e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732849121094,0.0,0.0,9.910971130011605e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0004701331199612,287.7843933105469,294.1499938964844,289.9578552246094,288.4212341308594,290.30242919921875,292.308837890625,286.3155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.994462966918945,-0.0,-6.858634549189446e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217391849747205e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.412436338607222e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.91179040283896e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,7.320829172385857e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.911775850923732e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004701713332906,287.78143310546875,294.1499938964844,289.8747863769531,288.3812866210937,290.2955627441406,291.7675476074219,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.459425926208496,-0.0,-6.859720258489689e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76983642578125,0.0,0.0,9.412436338607222e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.91179040283896e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715148925781,0.0,0.0,7.320829172385857e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.911775850923732e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,0.0004701713332906,287.78143310546875,294.1499938964844,289.8747863769531,288.3812866210937,290.2955627441406,291.7675476074219,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.459425926208496,-0.0,-6.859720258489689e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.413310181116684e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.912710811477154e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,7.321508746827021e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.912696259561926e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,0.0004702149890363,287.7782287597656,294.1499938964844,289.7907409667969,288.3423767089844,290.287353515625,291.3290100097656,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,8.03482723236084,-0.0,-6.860966550448212e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.413310181116684e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.912710811477154e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693786621094,0.0,0.0,7.321508746827021e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,9.912696259561926e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7681579589844,0.0,0.0,0.0004702149890363,287.7782287597656,294.1499938964844,289.7907409667969,288.3423767089844,290.287353515625,291.3290100097656,286.4137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.0153780840337276,0.0,0.0,0.0,-0.0079020923003554,60.0,8.03482723236084,-0.0,-6.860966550448212e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.41374382819049e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.913167014019564e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,7.321845623664558e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,9.913153189700095e-05,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669982910156,0.0,0.0,0.0004702366422861,287.7765197753906,294.1499938964844,289.7484436035156,288.3232727050781,290.28271484375,291.140869140625,286.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.2368918918309654e-09,0.0010031820274889,-0.0153919178992509,0.0,0.0,0.0,-0.0079047102481126,60.0,7.830863952636719,-0.0,-6.861584012085586e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.414131636731328e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.0,0.0,9.913574467645958e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,7.322146848309785e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.913560643326492e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004702559963334,287.7747497558594,294.1499938964844,289.7059631347656,288.3043518066406,290.2777709960937,290.9701843261719,286.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600569723005e-09,0.0010032223071902,-0.0154042523354291,0.0,0.0,0.0,-0.0079070450738072,60.0,7.630034446716309,-0.0,-6.8621346827058e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.414562373422086e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,9.914027759805322e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,7.322481542360038e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.914013935485856e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,0.0004702775040641,287.771484375,294.1499938964844,289.6309509277344,288.27154541015625,290.2682189941406,290.70587158203125,286.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246757777716993e-09,0.0010032664285972,-0.0154177621006965,0.0,0.0,0.0,-0.0079096015542745,60.0,7.284296989440918,-0.0,-6.862738644031198e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7629089355469,0.0,0.0,9.414584201294927e-05,298.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.914051042869688e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.32249827706255e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.91403721855022e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.0004702786100097,287.7710266113281,294.1499938964844,289.6206970214844,288.26708984375,290.266845703125,290.6729736328125,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.237974166870117,-0.0,-6.862767065740627e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.41428224905394e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.913732355926186e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.322263263631612e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.91371853160672e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0004702635051216,287.76708984375,294.1499938964844,289.5351867675781,288.2304382324219,290.2546081542969,290.4239196777344,286.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.860342979431152,-0.0,-6.862298818077761e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.41428224905394e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.913732355926186e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,7.322263263631612e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,9.91371853160672e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,0.0004702635051216,287.76708984375,294.1499938964844,289.5351867675781,288.2304382324219,290.2546081542969,290.4239196777344,286.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.860342979431152,-0.0,-6.862298818077761e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.412829967914148e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.912202949635684e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.32113330741413e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.91218985291198e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004701909783761,287.7629699707031,294.1499938964844,289.4496765136719,288.1942443847656,290.2410583496094,290.2123413085937,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.498617172241211,-0.0,-6.860155110643974e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.412829967914148e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.912202949635684e-05,298.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.32113330741413e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75885009765625,0.0,0.0,9.91218985291198e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0004701909783761,287.7629699707031,294.1499938964844,289.4496765136719,288.1942443847656,290.2410583496094,290.2123413085937,286.5688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.498617172241211,-0.0,-6.860155110643974e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.409864287590608e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.909079381031916e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,7.318826101254672e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.90906628430821e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0004700428107753,287.7586364746094,294.1499938964844,289.3644104003906,288.1583557128906,290.2262268066406,290.0301818847656,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.153460502624512,-0.0,-6.855805878558385e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.409864287590608e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.909079381031916e-05,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,7.318826101254672e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.90906628430821e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548828125,0.0,0.0,0.0004700428107753,287.7586364746094,294.1499938964844,289.3644104003906,288.1583557128906,290.2262268066406,290.0301818847656,286.6009826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.153460502624512,-0.0,-6.855805878558385e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.407717152498662e-05,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.906818013405427e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,7.317155541386455e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.90680418908596e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533569335937,0.0,0.0,0.0004699355340562,287.7564392089844,294.1499938964844,289.3219299316406,288.1405334472656,290.2183532714844,289.9481201171875,286.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.987131118774414,-0.0,-6.852663858580854e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,9.405086893821137e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.904048056341708e-05,298.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529296875,0.0,0.0,7.315109542105347e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527770996094,0.0,0.0,9.904034959618002e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,0.0004698041884694,287.7541809082031,294.1499938964844,289.2796325683594,288.1227111816406,290.2101745605469,289.8711853027344,286.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.824908256530762,-0.0,-6.848820532923129e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.398304973728956e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.896905248751864e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.309833745239303e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.896892152028158e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004694653616752,287.7495422363281,294.1499938964844,289.195556640625,288.087158203125,290.1929016113281,289.7305603027344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.512494087219238,-0.0,-6.838919830443049e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.398304973728956e-05,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.896905248751864e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,7.309833745239303e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7495422363281,0.0,0.0,9.896892152028158e-05,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,0.0004694653616752,287.7495422363281,294.1499938964844,289.195556640625,288.087158203125,290.1929016113281,289.7305603027344,286.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.512494087219238,-0.0,-6.838919830443049e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.389447950525208e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.887578198686242e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.302944868570194e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.887565829558298e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.0004690229543484,287.74481201171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1744689941406,289.6046447753906,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.215639114379883,-0.0,-6.826010690019757e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.744873046875,0.0,0.0,9.389447950525208e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466125488281,0.0,0.0,9.887578198686242e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.302944868570194e-05,298.1724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462158203125,0.0,0.0,9.887565829558298e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,0.0004690229543484,287.74481201171875,294.1499938964844,289.11248779296875,288.0516052246094,290.1744689941406,289.6046447753906,286.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.215639114379883,-0.0,-6.826010690019757e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.378579852636904e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.876133844954892e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,7.294491661014035e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.876120748231187e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004684800805989,287.73992919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1549377441406,289.4906311035156,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.933543682098389,-0.0,-6.810192587636267e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.741455078125,0.0,0.0,9.378579852636904e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.876133844954892e-05,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,7.294491661014035e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427673339844,0.0,0.0,9.876120748231187e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004684800805989,287.73992919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1549377441406,289.4906311035156,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.933543682098389,-0.0,-6.810192587636267e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,9.365884761791676e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396545410156,0.0,0.0,9.86276354524307e-05,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,7.284616731340066e-05,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.862751176115124e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,0.0004678459081333,287.7349548339844,294.1499938964844,288.95025634765625,287.9800720214844,290.1343078613281,289.3863525390625,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.665436267852783,-0.0,-6.791742634959519e-08,0.0,283.1784973144531,287.128173828125,291.5453491210937,292.00177001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.843478369949441e-21,4.9217391849747205e-21,4.9217387810779355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
